,y1,x1,x2,x3,x4,x5
sample_1,0.0834,0.6629999999999999,0.774,0.47100000000000003,0.096,0.0199
sample_2,0.0834,0.66,0.7659999999999999,0.473,0.111,0.027999999999999997
sample_3,0.0834,0.655,0.768,0.474,0.105,0.0289
sample_4,0.0834,0.653,0.77,0.47600000000000003,0.0662,0.0294
sample_5,0.0834,0.655,0.76,0.479,0.0337,0.0316
sample_6,0.0834,0.6559999999999999,0.7709999999999999,0.48,0.0764,0.0291
sample_7,0.0834,0.659,0.768,0.474,0.0728,0.0305
sample_8,0.0834,0.665,0.772,0.469,0.0379,0.0283
sample_9,0.0834,0.659,0.769,0.46799999999999997,0.21,0.177
sample_10,0.0834,0.6509999999999999,0.753,0.465,0.40299999999999997,0.386
sample_11,0.0834,0.65,0.754,0.46799999999999997,0.397,0.445
sample_12,0.0834,0.645,0.765,0.46799999999999997,0.37799999999999995,0.475
sample_13,0.0834,0.6409999999999999,0.7709999999999999,0.465,0.408,0.49
sample_14,0.0834,0.644,0.7759999999999999,0.449,0.429,0.49700000000000005
sample_15,0.0834,0.647,0.784,0.431,0.409,0.496
sample_16,0.0834,0.653,0.7829999999999999,0.428,0.39799999999999996,0.498
sample_17,0.0834,0.664,0.7659999999999999,0.428,0.4,0.506
sample_18,0.0834,0.6729999999999999,0.752,0.425,0.41700000000000004,0.509
sample_19,0.0834,0.677,0.763,0.419,0.409,0.507
sample_20,0.0834,0.674,0.764,0.418,0.391,0.509
sample_21,0.0812,0.669,0.763,0.43,0.39399999999999996,0.509
sample_22,0.0812,0.6659999999999999,0.768,0.441,0.43,0.507
sample_23,0.0812,0.665,0.772,0.44299999999999995,0.43700000000000006,0.507
sample_24,0.0812,0.664,0.774,0.44299999999999995,0.39299999999999996,0.505
sample_25,0.0812,0.6659999999999999,0.772,0.439,0.377,0.505
sample_26,0.0812,0.667,0.778,0.431,0.41600000000000004,0.505
sample_27,0.0812,0.662,0.759,0.424,0.436,0.512
sample_28,0.0812,0.659,0.752,0.43200000000000005,0.436,0.515
sample_29,0.0812,0.66,0.7509999999999999,0.433,0.451,0.515
sample_30,0.0812,0.6629999999999999,0.757,0.42700000000000005,0.39,0.515
sample_31,0.0812,0.6679999999999999,0.767,0.418,0.384,0.513
sample_32,0.0812,0.6709999999999999,0.77,0.41200000000000003,0.402,0.51
sample_33,0.0812,0.67,0.782,0.415,0.376,0.505
sample_34,0.0812,0.6709999999999999,0.767,0.41700000000000004,0.375,0.507
sample_35,0.0812,0.672,0.764,0.41700000000000004,0.371,0.507
sample_36,0.0812,0.67,0.7829999999999999,0.41200000000000003,0.376,0.504
sample_37,0.0812,0.667,0.784,0.401,0.397,0.505
sample_38,0.0812,0.6659999999999999,0.782,0.396,0.38299999999999995,0.507
sample_39,0.0812,0.667,0.787,0.395,0.424,0.504
sample_40,0.0812,0.664,0.769,0.39799999999999996,0.43700000000000006,0.508
sample_41,0.0511,0.662,0.769,0.401,0.423,0.509
sample_42,0.0511,0.66,0.7829999999999999,0.39,0.433,0.507
sample_43,0.0511,0.662,0.778,0.384,0.409,0.511
sample_44,0.0511,0.667,0.77,0.39,0.39899999999999997,0.511
sample_45,0.0511,0.672,0.755,0.387,0.395,0.517
sample_46,0.0511,0.6779999999999999,0.768,0.38,0.425,0.516
sample_47,0.0511,0.6779999999999999,0.782,0.38299999999999995,0.441,0.509
sample_48,0.0511,0.674,0.769,0.38,0.428,0.513
sample_49,0.0511,0.664,0.7559999999999999,0.385,0.405,0.519
sample_50,0.0511,0.652,0.758,0.39399999999999996,0.36700000000000005,0.519
sample_51,0.0511,0.6459999999999999,0.7509999999999999,0.397,0.435,0.526
sample_52,0.0511,0.6409999999999999,0.7559999999999999,0.401,0.455,0.52
sample_53,0.0511,0.645,0.768,0.397,0.43,0.505
sample_54,0.0511,0.648,0.753,0.384,0.426,0.512
sample_55,0.0511,0.644,0.7509999999999999,0.376,0.418,0.517
sample_56,0.0511,0.643,0.754,0.37200000000000005,0.42,0.511
sample_57,0.0511,0.643,0.768,0.37,0.39,0.507
sample_58,0.0511,0.6409999999999999,0.7809999999999999,0.37,0.373,0.508
sample_59,0.0511,0.635,0.78,0.364,0.38299999999999995,0.5
sample_60,0.0511,0.633,0.769,0.35200000000000004,0.397,0.501
sample_61,0.0517,0.638,0.7709999999999999,0.35,0.382,0.504
sample_62,0.0517,0.645,0.7909999999999999,0.355,0.382,0.498
sample_63,0.0517,0.648,0.7909999999999999,0.353,0.382,0.5
sample_64,0.0517,0.6459999999999999,0.778,0.33899999999999997,0.382,0.506
sample_65,0.0517,0.647,0.7709999999999999,0.33299999999999996,0.402,0.509
sample_66,0.0517,0.647,0.78,0.336,0.406,0.504
sample_67,0.0517,0.643,0.778,0.332,0.396,0.507
sample_68,0.0517,0.634,0.765,0.322,0.39299999999999996,0.515
sample_69,0.0517,0.629,0.7659999999999999,0.32,0.409,0.513
sample_70,0.0517,0.633,0.782,0.319,0.41,0.506
sample_71,0.0517,0.642,0.7829999999999999,0.309,0.39399999999999996,0.507
sample_72,0.0517,0.644,0.78,0.305,0.408,0.507
sample_73,0.0517,0.638,0.772,0.306,0.38799999999999996,0.507
sample_74,0.0517,0.638,0.775,0.309,0.386,0.511
sample_75,0.0517,0.6459999999999999,0.7809999999999999,0.313,0.391,0.508
sample_76,0.0517,0.65,0.7809999999999999,0.313,0.385,0.49700000000000005
sample_77,0.0517,0.649,0.763,0.312,0.401,0.501
sample_78,0.0517,0.65,0.7490000000000001,0.311,0.37799999999999995,0.508
sample_79,0.0517,0.654,0.765,0.311,0.385,0.503
sample_80,0.0517,0.657,0.7709999999999999,0.317,0.39799999999999996,0.499
sample_81,0.0961,0.654,0.782,0.321,0.373,0.5
sample_82,0.0961,0.645,0.777,0.32,0.374,0.508
sample_83,0.0961,0.64,0.754,0.324,0.395,0.512
sample_84,0.0961,0.633,0.7659999999999999,0.327,0.39799999999999996,0.508
sample_85,0.0961,0.628,0.7759999999999999,0.32899999999999996,0.414,0.506
sample_86,0.0961,0.626,0.78,0.32899999999999996,0.43,0.505
sample_87,0.0961,0.625,0.774,0.324,0.43,0.507
sample_88,0.0961,0.62,0.759,0.314,0.409,0.511
sample_89,0.0961,0.621,0.768,0.301,0.389,0.512
sample_90,0.0961,0.624,0.7829999999999999,0.294,0.392,0.509
sample_91,0.0961,0.619,0.78,0.29100000000000004,0.44799999999999995,0.512
sample_92,0.0961,0.616,0.772,0.29100000000000004,0.44,0.513
sample_93,0.0961,0.619,0.778,0.28800000000000003,0.4,0.509
sample_94,0.0961,0.625,0.778,0.293,0.426,0.506
sample_95,0.0961,0.631,0.767,0.298,0.405,0.508
sample_96,0.0961,0.637,0.765,0.3,0.384,0.509
sample_97,0.0961,0.64,0.765,0.29600000000000004,0.38299999999999995,0.505
sample_98,0.0961,0.639,0.778,0.297,0.409,0.499
sample_99,0.0961,0.636,0.778,0.305,0.42100000000000004,0.499
sample_100,0.0961,0.631,0.769,0.309,0.387,0.506
sample_101,0.0675,0.626,0.763,0.313,0.413,0.508
sample_102,0.0675,0.622,0.774,0.311,0.41,0.504
sample_103,0.0675,0.617,0.779,0.303,0.364,0.506
sample_104,0.0675,0.618,0.7609999999999999,0.297,0.389,0.514
sample_105,0.0675,0.624,0.7609999999999999,0.292,0.391,0.513
sample_106,0.0675,0.624,0.759,0.287,0.391,0.512
sample_107,0.0675,0.625,0.7709999999999999,0.29100000000000004,0.418,0.508
sample_108,0.0675,0.626,0.774,0.29600000000000004,0.429,0.507
sample_109,0.0675,0.627,0.7490000000000001,0.302,0.44299999999999995,0.511
sample_110,0.0675,0.625,0.762,0.308,0.418,0.511
sample_111,0.0675,0.619,0.775,0.307,0.381,0.506
sample_112,0.0675,0.614,0.787,0.304,0.42200000000000004,0.499
sample_113,0.0675,0.613,0.78,0.303,0.442,0.502
sample_114,0.0675,0.613,0.777,0.3,0.409,0.502
sample_115,0.0675,0.611,0.772,0.297,0.42100000000000004,0.504
sample_116,0.0675,0.608,0.7659999999999999,0.293,0.39399999999999996,0.508
sample_117,0.0675,0.61,0.773,0.292,0.402,0.505
sample_118,0.0675,0.609,0.7759999999999999,0.285,0.42200000000000004,0.506
sample_119,0.0675,0.614,0.7559999999999999,0.27899999999999997,0.384,0.511
sample_120,0.0675,0.621,0.758,0.282,0.39799999999999996,0.51
sample_121,0.0524,0.622,0.768,0.285,0.419,0.512
sample_122,0.0524,0.62,0.7709999999999999,0.285,0.389,0.508
sample_123,0.0524,0.617,0.782,0.28600000000000003,0.396,0.501
sample_124,0.0524,0.617,0.7809999999999999,0.284,0.39,0.502
sample_125,0.0524,0.617,0.7879999999999999,0.278,0.39799999999999996,0.502
sample_126,0.0524,0.618,0.784,0.284,0.41700000000000004,0.505
sample_127,0.0524,0.618,0.778,0.285,0.405,0.506
sample_128,0.0524,0.618,0.77,0.28300000000000003,0.425,0.506
sample_129,0.0524,0.617,0.768,0.281,0.446,0.505
sample_130,0.0524,0.617,0.757,0.276,0.452,0.508
sample_131,0.0524,0.621,0.743,0.278,0.418,0.514
sample_132,0.0524,0.625,0.7559999999999999,0.271,0.386,0.514
sample_133,0.0524,0.627,0.77,0.276,0.37,0.512
sample_134,0.0524,0.627,0.773,0.287,0.385,0.51
sample_135,0.0524,0.627,0.7609999999999999,0.281,0.38799999999999996,0.512
sample_136,0.0524,0.626,0.764,0.27699999999999997,0.391,0.512
sample_137,0.0524,0.626,0.7879999999999999,0.27899999999999997,0.41,0.503
sample_138,0.0524,0.625,0.7859999999999999,0.282,0.384,0.5
sample_139,0.0524,0.628,0.768,0.282,0.406,0.507
sample_140,0.0524,0.633,0.75,0.292,0.424,0.518
sample_141,0.10099999999999999,0.639,0.7490000000000001,0.298,0.39299999999999996,0.513
sample_142,0.10099999999999999,0.644,0.755,0.29600000000000004,0.384,0.51
sample_143,0.10099999999999999,0.642,0.757,0.302,0.39399999999999996,0.508
sample_144,0.10099999999999999,0.64,0.77,0.304,0.395,0.501
sample_145,0.10099999999999999,0.638,0.785,0.312,0.39799999999999996,0.496
sample_146,0.10099999999999999,0.635,0.784,0.327,0.382,0.496
sample_147,0.10099999999999999,0.634,0.778,0.322,0.396,0.498
sample_148,0.10099999999999999,0.635,0.765,0.314,0.428,0.504
sample_149,0.10099999999999999,0.636,0.765,0.313,0.389,0.507
sample_150,0.10099999999999999,0.639,0.758,0.306,0.387,0.513
sample_151,0.10099999999999999,0.64,0.7509999999999999,0.308,0.441,0.516
sample_152,0.10099999999999999,0.643,0.759,0.318,0.41600000000000004,0.521
sample_153,0.10099999999999999,0.649,0.762,0.32,0.385,0.517
sample_154,0.10099999999999999,0.652,0.774,0.32299999999999995,0.36700000000000005,0.5
sample_155,0.10099999999999999,0.6509999999999999,0.7829999999999999,0.327,0.35700000000000004,0.5
sample_156,0.10099999999999999,0.6509999999999999,0.782,0.332,0.418,0.505
sample_157,0.10099999999999999,0.65,0.765,0.341,0.409,0.511
sample_158,0.10099999999999999,0.652,0.757,0.341,0.384,0.513
sample_159,0.10099999999999999,0.652,0.7659999999999999,0.344,0.418,0.509
sample_160,0.10099999999999999,0.648,0.777,0.344,0.43700000000000006,0.502
sample_161,0.0978,0.649,0.7759999999999999,0.336,0.409,0.503
sample_162,0.0978,0.654,0.764,0.344,0.386,0.506
sample_163,0.0978,0.659,0.7609999999999999,0.349,0.395,0.506
sample_164,0.0978,0.6609999999999999,0.768,0.349,0.41,0.504
sample_165,0.0978,0.6629999999999999,0.7659999999999999,0.355,0.42100000000000004,0.507
sample_166,0.0978,0.6629999999999999,0.762,0.358,0.40399999999999997,0.511
sample_167,0.0978,0.657,0.763,0.36700000000000005,0.373,0.506
sample_168,0.0978,0.6509999999999999,0.77,0.371,0.39899999999999997,0.502
sample_169,0.0978,0.65,0.77,0.364,0.396,0.509
sample_170,0.0978,0.648,0.77,0.35600000000000004,0.364,0.517
sample_171,0.0978,0.647,0.779,0.349,0.39399999999999996,0.512
sample_172,0.0978,0.6459999999999999,0.7809999999999999,0.345,0.38,0.51
sample_173,0.0978,0.648,0.7809999999999999,0.342,0.392,0.508
sample_174,0.0978,0.648,0.779,0.335,0.41700000000000004,0.507
sample_175,0.0978,0.644,0.773,0.32899999999999996,0.384,0.512
sample_176,0.0978,0.645,0.762,0.33299999999999996,0.396,0.514
sample_177,0.0978,0.647,0.757,0.33299999999999996,0.409,0.51
sample_178,0.0978,0.642,0.777,0.33,0.413,0.505
sample_179,0.0978,0.636,0.774,0.32799999999999996,0.41,0.509
sample_180,0.0978,0.633,0.765,0.325,0.37799999999999995,0.513
sample_181,0.055999999999999994,0.631,0.7709999999999999,0.325,0.39299999999999996,0.508
sample_182,0.055999999999999994,0.628,0.77,0.318,0.392,0.508
sample_183,0.055999999999999994,0.625,0.78,0.309,0.391,0.506
sample_184,0.055999999999999994,0.62,0.7759999999999999,0.3,0.42,0.508
sample_185,0.055999999999999994,0.618,0.765,0.292,0.359,0.512
sample_186,0.055999999999999994,0.616,0.746,0.278,0.38299999999999995,0.514
sample_187,0.055999999999999994,0.612,0.763,0.271,0.446,0.51
sample_188,0.055999999999999994,0.614,0.7809999999999999,0.267,0.408,0.503
sample_189,0.055999999999999994,0.616,0.769,0.264,0.397,0.506
sample_190,0.055999999999999994,0.618,0.768,0.265,0.39399999999999996,0.508
sample_191,0.055999999999999994,0.622,0.762,0.262,0.40700000000000003,0.509
sample_192,0.055999999999999994,0.624,0.764,0.256,0.436,0.508
sample_193,0.055999999999999994,0.62,0.782,0.251,0.402,0.504
sample_194,0.055999999999999994,0.617,0.78,0.25,0.40299999999999997,0.504
sample_195,0.055999999999999994,0.614,0.778,0.245,0.38799999999999996,0.505
sample_196,0.055999999999999994,0.61,0.757,0.249,0.392,0.511
sample_197,0.055999999999999994,0.607,0.755,0.248,0.446,0.509
sample_198,0.055999999999999994,0.605,0.778,0.243,0.406,0.501
sample_199,0.055999999999999994,0.6,0.785,0.237,0.359,0.502
sample_200,0.055999999999999994,0.598,0.769,0.228,0.35700000000000004,0.51
sample_201,0.0488,0.604,0.773,0.215,0.397,0.509
sample_202,0.0488,0.604,0.772,0.207,0.425,0.506
sample_203,0.0488,0.602,0.745,0.2,0.376,0.511
sample_204,0.0488,0.607,0.753,0.19,0.381,0.511
sample_205,0.0488,0.612,0.77,0.193,0.43,0.507
sample_206,0.0488,0.615,0.775,0.203,0.402,0.51
sample_207,0.0488,0.618,0.769,0.198,0.39799999999999996,0.516
sample_208,0.0488,0.626,0.757,0.19399999999999998,0.40299999999999997,0.51
sample_209,0.0488,0.632,0.76,0.19699999999999998,0.40700000000000003,0.504
sample_210,0.0488,0.633,0.7759999999999999,0.2,0.425,0.502
sample_211,0.0488,0.637,0.779,0.2,0.405,0.505
sample_212,0.0488,0.637,0.784,0.198,0.402,0.503
sample_213,0.0488,0.63,0.785,0.19899999999999998,0.402,0.5
sample_214,0.0488,0.624,0.7709999999999999,0.19699999999999998,0.384,0.502
sample_215,0.0488,0.623,0.769,0.19899999999999998,0.409,0.504
sample_216,0.0488,0.625,0.7609999999999999,0.19699999999999998,0.408,0.51
sample_217,0.0488,0.623,0.754,0.192,0.415,0.511
sample_218,0.0488,0.62,0.77,0.18600000000000003,0.401,0.509
sample_219,0.0488,0.621,0.769,0.174,0.39899999999999997,0.512
sample_220,0.0488,0.625,0.7829999999999999,0.17600000000000002,0.43200000000000005,0.507
sample_221,0.0475,0.628,0.7879999999999999,0.17300000000000001,0.38799999999999996,0.506
sample_222,0.0475,0.628,0.765,0.17300000000000001,0.39,0.509
sample_223,0.0475,0.625,0.7659999999999999,0.18100000000000002,0.368,0.511
sample_224,0.0475,0.627,0.77,0.18,0.376,0.513
sample_225,0.0475,0.635,0.768,0.183,0.439,0.508
sample_226,0.0475,0.64,0.7709999999999999,0.187,0.4,0.504
sample_227,0.0475,0.6409999999999999,0.7659999999999999,0.192,0.4,0.505
sample_228,0.0475,0.642,0.769,0.196,0.374,0.508
sample_229,0.0475,0.645,0.7559999999999999,0.198,0.361,0.509
sample_230,0.0475,0.65,0.753,0.198,0.433,0.506
sample_231,0.0475,0.653,0.7659999999999999,0.2,0.42,0.504
sample_232,0.0475,0.654,0.765,0.2,0.413,0.509
sample_233,0.0475,0.657,0.777,0.209,0.397,0.507
sample_234,0.0475,0.6559999999999999,0.7709999999999999,0.212,0.409,0.505
sample_235,0.0475,0.654,0.7659999999999999,0.214,0.449,0.504
sample_236,0.0475,0.649,0.764,0.225,0.389,0.503
sample_237,0.0475,0.647,0.753,0.226,0.376,0.51
sample_238,0.0475,0.6509999999999999,0.759,0.21899999999999997,0.39,0.51
sample_239,0.0475,0.6579999999999999,0.767,0.221,0.402,0.504
sample_240,0.0475,0.6629999999999999,0.767,0.233,0.42100000000000004,0.503
sample_241,0.0868,0.6629999999999999,0.773,0.243,0.395,0.501
sample_242,0.0868,0.664,0.7759999999999999,0.24600000000000002,0.405,0.503
sample_243,0.0868,0.6629999999999999,0.767,0.249,0.361,0.509
sample_244,0.0868,0.6579999999999999,0.7609999999999999,0.255,0.365,0.508
sample_245,0.0868,0.657,0.768,0.26,0.42100000000000004,0.504
sample_246,0.0868,0.659,0.7609999999999999,0.266,0.4,0.509
sample_247,0.0868,0.659,0.7559999999999999,0.267,0.41,0.516
sample_248,0.0868,0.6559999999999999,0.769,0.267,0.354,0.509
sample_249,0.0868,0.653,0.764,0.27,0.35100000000000003,0.508
sample_250,0.0868,0.65,0.753,0.275,0.431,0.51
sample_251,0.0868,0.645,0.769,0.276,0.426,0.505
sample_252,0.0868,0.64,0.784,0.271,0.41600000000000004,0.502
sample_253,0.0868,0.635,0.7759999999999999,0.267,0.373,0.508
sample_254,0.0868,0.632,0.773,0.264,0.379,0.511
sample_255,0.0868,0.636,0.77,0.266,0.43200000000000005,0.512
sample_256,0.0868,0.639,0.772,0.264,0.435,0.509
sample_257,0.0868,0.64,0.7659999999999999,0.26,0.45299999999999996,0.511
sample_258,0.0868,0.64,0.7559999999999999,0.262,0.44799999999999995,0.512
sample_259,0.0868,0.642,0.762,0.264,0.425,0.509
sample_260,0.0868,0.6459999999999999,0.76,0.26899999999999996,0.43,0.507
sample_261,0.075,0.649,0.7659999999999999,0.267,0.40399999999999997,0.504
sample_262,0.075,0.653,0.758,0.27699999999999997,0.364,0.506
sample_263,0.075,0.6579999999999999,0.753,0.29600000000000004,0.359,0.504
sample_264,0.075,0.6629999999999999,0.759,0.305,0.39399999999999996,0.501
sample_265,0.075,0.664,0.7659999999999999,0.309,0.44,0.501
sample_266,0.075,0.664,0.777,0.306,0.418,0.502
sample_267,0.075,0.662,0.762,0.306,0.395,0.507
sample_268,0.075,0.6579999999999999,0.764,0.31,0.385,0.507
sample_269,0.075,0.653,0.7659999999999999,0.314,0.37,0.51
sample_270,0.075,0.65,0.759,0.315,0.382,0.514
sample_271,0.075,0.649,0.777,0.313,0.402,0.51
sample_272,0.075,0.65,0.779,0.31,0.408,0.507
sample_273,0.075,0.65,0.769,0.304,0.40299999999999997,0.507
sample_274,0.075,0.65,0.7609999999999999,0.297,0.419,0.51
sample_275,0.075,0.649,0.7759999999999999,0.293,0.429,0.508
sample_276,0.075,0.6459999999999999,0.7829999999999999,0.292,0.44299999999999995,0.506
sample_277,0.075,0.6459999999999999,0.7829999999999999,0.299,0.42,0.501
sample_278,0.075,0.649,0.7659999999999999,0.305,0.40399999999999997,0.501
sample_279,0.075,0.6509999999999999,0.762,0.301,0.38799999999999996,0.501
sample_280,0.075,0.65,0.772,0.301,0.374,0.507
sample_281,0.111,0.649,0.765,0.315,0.401,0.511
sample_282,0.111,0.649,0.7709999999999999,0.32299999999999995,0.44799999999999995,0.507
sample_283,0.111,0.65,0.767,0.327,0.455,0.507
sample_284,0.111,0.653,0.768,0.33299999999999996,0.425,0.503
sample_285,0.111,0.6559999999999999,0.7709999999999999,0.33799999999999997,0.36200000000000004,0.503
sample_286,0.111,0.66,0.753,0.336,0.325,0.512
sample_287,0.111,0.662,0.747,0.342,0.382,0.516
sample_288,0.111,0.665,0.764,0.35200000000000004,0.446,0.513
sample_289,0.111,0.6679999999999999,0.765,0.35200000000000004,0.44799999999999995,0.514
sample_290,0.111,0.667,0.77,0.35700000000000004,0.405,0.51
sample_291,0.111,0.6659999999999999,0.7829999999999999,0.353,0.379,0.502
sample_292,0.111,0.664,0.78,0.341,0.391,0.506
sample_293,0.111,0.662,0.762,0.34,0.391,0.512
sample_294,0.111,0.662,0.764,0.332,0.376,0.512
sample_295,0.111,0.66,0.7659999999999999,0.32,0.397,0.511
sample_296,0.111,0.6609999999999999,0.78,0.32,0.39399999999999996,0.505
sample_297,0.111,0.6629999999999999,0.784,0.32299999999999995,0.375,0.502
sample_298,0.111,0.662,0.767,0.319,0.42200000000000004,0.507
sample_299,0.111,0.6609999999999999,0.757,0.321,0.39899999999999997,0.513
sample_300,0.111,0.6609999999999999,0.779,0.319,0.395,0.505
sample_301,0.0507,0.662,0.784,0.316,0.43799999999999994,0.503
sample_302,0.0507,0.6629999999999999,0.777,0.32299999999999995,0.40299999999999997,0.505
sample_303,0.0507,0.6629999999999999,0.775,0.32,0.395,0.507
sample_304,0.0507,0.665,0.77,0.312,0.37,0.513
sample_305,0.0507,0.6659999999999999,0.762,0.313,0.402,0.514
sample_306,0.0507,0.665,0.746,0.318,0.46,0.51
sample_307,0.0507,0.6659999999999999,0.759,0.313,0.373,0.504
sample_308,0.0507,0.669,0.757,0.312,0.359,0.506
sample_309,0.0507,0.672,0.7609999999999999,0.316,0.39399999999999996,0.502
sample_310,0.0507,0.6759999999999999,0.7809999999999999,0.316,0.39299999999999996,0.499
sample_311,0.0507,0.6779999999999999,0.774,0.32,0.39799999999999996,0.507
sample_312,0.0507,0.679,0.757,0.32799999999999996,0.39,0.515
sample_313,0.0507,0.68,0.7509999999999999,0.33,0.413,0.514
sample_314,0.0507,0.6779999999999999,0.748,0.319,0.389,0.515
sample_315,0.0507,0.672,0.7559999999999999,0.307,0.355,0.517
sample_316,0.0507,0.67,0.7709999999999999,0.308,0.384,0.512
sample_317,0.0507,0.669,0.782,0.295,0.40299999999999997,0.507
sample_318,0.0507,0.669,0.7609999999999999,0.275,0.439,0.512
sample_319,0.0507,0.6709999999999999,0.7509999999999999,0.265,0.504,0.517
sample_320,0.0507,0.672,0.773,0.251,0.473,0.516
sample_321,0.0479,0.6709999999999999,0.774,0.257,0.397,0.51
sample_322,0.0479,0.6709999999999999,0.76,0.27,0.33899999999999997,0.508
sample_323,0.0479,0.6729999999999999,0.752,0.27399999999999997,0.337,0.505
sample_324,0.0479,0.6729999999999999,0.755,0.28800000000000003,0.389,0.504
sample_325,0.0479,0.672,0.775,0.299,0.434,0.504
sample_326,0.0479,0.67,0.784,0.311,0.436,0.502
sample_327,0.0479,0.669,0.764,0.32,0.449,0.503
sample_328,0.0479,0.6709999999999999,0.7559999999999999,0.313,0.435,0.505
sample_329,0.0479,0.674,0.753,0.305,0.37799999999999995,0.507
sample_330,0.0479,0.6729999999999999,0.765,0.311,0.41,0.502
sample_331,0.0479,0.675,0.772,0.305,0.43700000000000006,0.504
sample_332,0.0479,0.677,0.774,0.299,0.431,0.504
sample_333,0.0479,0.675,0.772,0.307,0.39399999999999996,0.504
sample_334,0.0479,0.675,0.759,0.319,0.389,0.505
sample_335,0.0479,0.6759999999999999,0.754,0.322,0.396,0.507
sample_336,0.0479,0.6759999999999999,0.76,0.317,0.379,0.514
sample_337,0.0479,0.6729999999999999,0.7709999999999999,0.318,0.425,0.513
sample_338,0.0479,0.674,0.769,0.327,0.41600000000000004,0.509
sample_339,0.0479,0.6779999999999999,0.773,0.332,0.409,0.502
sample_340,0.0479,0.6779999999999999,0.769,0.33299999999999996,0.434,0.506
sample_341,0.10300000000000001,0.679,0.7709999999999999,0.336,0.41700000000000004,0.51
sample_342,0.10300000000000001,0.679,0.767,0.342,0.40399999999999997,0.51
sample_343,0.10300000000000001,0.682,0.7609999999999999,0.341,0.379,0.508
sample_344,0.10300000000000001,0.685,0.754,0.341,0.379,0.507
sample_345,0.10300000000000001,0.685,0.7440000000000001,0.33799999999999997,0.391,0.513
sample_346,0.10300000000000001,0.6829999999999999,0.762,0.34600000000000003,0.396,0.508
sample_347,0.10300000000000001,0.6809999999999999,0.7809999999999999,0.35600000000000004,0.397,0.503
sample_348,0.10300000000000001,0.682,0.7909999999999999,0.35200000000000004,0.396,0.502
sample_349,0.10300000000000001,0.6809999999999999,0.777,0.35,0.426,0.506
sample_350,0.10300000000000001,0.679,0.773,0.35700000000000004,0.43700000000000006,0.507
sample_351,0.10300000000000001,0.677,0.779,0.354,0.419,0.505
sample_352,0.10300000000000001,0.6779999999999999,0.7809999999999999,0.348,0.425,0.506
sample_353,0.10300000000000001,0.68,0.777,0.35100000000000003,0.39,0.507
sample_354,0.10300000000000001,0.679,0.774,0.35200000000000004,0.382,0.504
sample_355,0.10300000000000001,0.677,0.767,0.35,0.433,0.507
sample_356,0.10300000000000001,0.6759999999999999,0.7759999999999999,0.345,0.429,0.506
sample_357,0.10300000000000001,0.675,0.778,0.354,0.405,0.506
sample_358,0.10300000000000001,0.677,0.763,0.35600000000000004,0.38799999999999996,0.512
sample_359,0.10300000000000001,0.6809999999999999,0.779,0.35,0.397,0.505
sample_360,0.10300000000000001,0.682,0.7759999999999999,0.361,0.37200000000000005,0.501
sample_361,0.0904,0.68,0.767,0.369,0.377,0.498
sample_362,0.0904,0.68,0.7829999999999999,0.371,0.4,0.495
sample_363,0.0904,0.6829999999999999,0.774,0.375,0.392,0.49700000000000005
sample_364,0.0904,0.684,0.767,0.37,0.42100000000000004,0.502
sample_365,0.0904,0.684,0.772,0.366,0.434,0.508
sample_366,0.0904,0.685,0.768,0.374,0.42100000000000004,0.504
sample_367,0.0904,0.674,0.782,0.375,0.401,0.501
sample_368,0.0904,0.6509999999999999,0.782,0.369,0.365,0.51
sample_369,0.0904,0.63,0.7859999999999999,0.36700000000000005,0.381,0.511
sample_370,0.0904,0.612,0.7829999999999999,0.36200000000000004,0.408,0.512
sample_371,0.0904,0.596,0.782,0.34,0.392,0.512
sample_372,0.0904,0.5820000000000001,0.784,0.305,0.39,0.511
sample_373,0.0904,0.568,0.772,0.27699999999999997,0.38,0.518
sample_374,0.0904,0.557,0.775,0.248,0.41700000000000004,0.507
sample_375,0.0904,0.5539999999999999,0.7659999999999999,0.222,0.423,0.508
sample_376,0.0904,0.5539999999999999,0.768,0.19899999999999998,0.37799999999999995,0.517
sample_377,0.0904,0.555,0.773,0.17800000000000002,0.391,0.51
sample_378,0.0904,0.49,0.753,0.161,0.39,0.516
sample_379,0.0904,0.37,0.662,0.141,0.41600000000000004,0.518
sample_380,0.0904,0.322,0.5489999999999999,0.12300000000000001,0.41,0.513
sample_381,0.0288,0.324,0.541,0.0999,0.41,0.51
sample_382,0.0288,0.32299999999999995,0.534,0.0787,0.435,0.511
sample_383,0.0288,0.316,0.531,0.0648,0.381,0.513
sample_384,0.0288,0.311,0.528,0.057999999999999996,0.39399999999999996,0.51
sample_385,0.0288,0.261,0.418,0.0624,0.41200000000000003,0.52
sample_386,0.0288,0.201,0.309,0.0614,0.409,0.526
sample_387,0.0288,0.203,0.285,0.0641,0.431,0.514
sample_388,0.0288,0.207,0.263,0.0811,0.38799999999999996,0.511
sample_389,0.0288,0.209,0.27699999999999997,0.105,0.36200000000000004,0.507
sample_390,0.0288,0.21,0.265,0.122,0.44,0.508
sample_391,0.0288,0.213,0.26,0.145,0.465,0.503
sample_392,0.0288,0.225,0.263,0.16899999999999998,0.44799999999999995,0.5
sample_393,0.0288,0.302,0.289,0.18600000000000003,0.39299999999999996,0.488
sample_394,0.0288,0.461,0.382,0.212,0.39799999999999996,0.47
sample_395,0.0288,0.573,0.449,0.27899999999999997,0.42700000000000005,0.474
sample_396,0.0288,0.654,0.501,0.376,0.358,0.474
sample_397,0.0288,0.723,0.562,0.447,0.395,0.47600000000000003
sample_398,0.0288,0.726,0.584,0.488,0.44799999999999995,0.48700000000000004
sample_399,0.0288,0.8059999999999999,0.6779999999999999,0.528,0.451,0.47700000000000004
sample_400,0.0288,0.922,0.7759999999999999,0.5670000000000001,0.457,0.46799999999999997
sample_401,0.6629999999999999,0.946,0.8009999999999999,0.596,0.442,0.479
sample_402,0.6629999999999999,0.938,0.8340000000000001,0.622,0.41700000000000004,0.489
sample_403,0.6629999999999999,0.922,0.8590000000000001,0.632,0.392,0.49700000000000005
sample_404,0.6629999999999999,0.902,0.841,0.632,0.38799999999999996,0.505
sample_405,0.6629999999999999,0.884,0.84,0.621,0.39799999999999996,0.515
sample_406,0.6629999999999999,0.875,0.8490000000000001,0.603,0.419,0.521
sample_407,0.6629999999999999,0.873,0.8320000000000001,0.59,0.43799999999999994,0.524
sample_408,0.6629999999999999,0.873,0.836,0.5820000000000001,0.413,0.525
sample_409,0.6629999999999999,0.875,0.857,0.575,0.397,0.513
sample_410,0.6629999999999999,0.8759999999999999,0.867,0.575,0.415,0.503
sample_411,0.6629999999999999,0.877,0.858,0.588,0.39399999999999996,0.505
sample_412,0.6629999999999999,0.877,0.853,0.595,0.392,0.503
sample_413,0.6629999999999999,0.877,0.8540000000000001,0.589,0.419,0.499
sample_414,0.6629999999999999,0.8740000000000001,0.852,0.585,0.397,0.502
sample_415,0.6629999999999999,0.871,0.8540000000000001,0.589,0.40299999999999997,0.503
sample_416,0.6629999999999999,0.873,0.8590000000000001,0.599,0.38799999999999996,0.5
sample_417,0.6629999999999999,0.8740000000000001,0.847,0.594,0.379,0.507
sample_418,0.6629999999999999,0.875,0.851,0.5870000000000001,0.39799999999999996,0.507
sample_419,0.6629999999999999,0.8740000000000001,0.8540000000000001,0.596,0.36700000000000005,0.509
sample_420,0.6629999999999999,0.8740000000000001,0.843,0.596,0.385,0.513
sample_421,0.0733,0.8759999999999999,0.8370000000000001,0.591,0.397,0.511
sample_422,0.0733,0.8740000000000001,0.846,0.598,0.39399999999999996,0.508
sample_423,0.0733,0.868,0.855,0.5920000000000001,0.39899999999999997,0.505
sample_424,0.0733,0.861,0.8640000000000001,0.585,0.368,0.503
sample_425,0.0733,0.85,0.863,0.585,0.38299999999999995,0.507
sample_426,0.0733,0.845,0.872,0.579,0.424,0.503
sample_427,0.0733,0.846,0.866,0.569,0.43200000000000005,0.502
sample_428,0.0733,0.846,0.853,0.55,0.41600000000000004,0.509
sample_429,0.0733,0.847,0.851,0.5379999999999999,0.389,0.508
sample_430,0.0733,0.8440000000000001,0.84,0.5429999999999999,0.391,0.514
sample_431,0.0733,0.8370000000000001,0.847,0.542,0.4,0.517
sample_432,0.0733,0.833,0.855,0.531,0.38299999999999995,0.511
sample_433,0.0733,0.83,0.855,0.526,0.41,0.506
sample_434,0.0733,0.828,0.8540000000000001,0.522,0.429,0.507
sample_435,0.0733,0.831,0.867,0.517,0.42200000000000004,0.5
sample_436,0.0733,0.8340000000000001,0.855,0.513,0.4,0.5
sample_437,0.0733,0.8370000000000001,0.846,0.511,0.39399999999999996,0.507
sample_438,0.0733,0.8340000000000001,0.853,0.509,0.42200000000000004,0.506
sample_439,0.0733,0.83,0.851,0.508,0.397,0.51
sample_440,0.0733,0.83,0.846,0.507,0.418,0.509
sample_441,0.07200000000000001,0.83,0.85,0.504,0.48,0.504
sample_442,0.07200000000000001,0.8290000000000001,0.846,0.505,0.465,0.508
sample_443,0.07200000000000001,0.833,0.838,0.505,0.447,0.513
sample_444,0.07200000000000001,0.8370000000000001,0.852,0.505,0.435,0.51
sample_445,0.07200000000000001,0.843,0.848,0.504,0.418,0.511
sample_446,0.07200000000000001,0.846,0.8440000000000001,0.502,0.41200000000000003,0.511
sample_447,0.07200000000000001,0.847,0.8540000000000001,0.501,0.395,0.506
sample_448,0.07200000000000001,0.851,0.858,0.509,0.38299999999999995,0.501
sample_449,0.07200000000000001,0.855,0.8490000000000001,0.517,0.428,0.503
sample_450,0.07200000000000001,0.86,0.845,0.517,0.447,0.506
sample_451,0.07200000000000001,0.861,0.858,0.518,0.418,0.501
sample_452,0.07200000000000001,0.8640000000000001,0.8640000000000001,0.521,0.392,0.496
sample_453,0.07200000000000001,0.873,0.852,0.521,0.387,0.502
sample_454,0.07200000000000001,0.879,0.845,0.516,0.434,0.506
sample_455,0.07200000000000001,0.8809999999999999,0.848,0.523,0.45299999999999996,0.503
sample_456,0.07200000000000001,0.879,0.84,0.5379999999999999,0.45299999999999996,0.504
sample_457,0.07200000000000001,0.8809999999999999,0.85,0.544,0.451,0.503
sample_458,0.07200000000000001,0.884,0.856,0.545,0.441,0.5
sample_459,0.07200000000000001,0.887,0.856,0.547,0.466,0.502
sample_460,0.07200000000000001,0.894,0.8640000000000001,0.5479999999999999,0.413,0.507
sample_461,0.0871,0.899,0.8640000000000001,0.555,0.345,0.507
sample_462,0.0871,0.899,0.8540000000000001,0.568,0.384,0.509
sample_463,0.0871,0.897,0.858,0.5720000000000001,0.419,0.508
sample_464,0.0871,0.895,0.867,0.573,0.405,0.503
sample_465,0.0871,0.895,0.856,0.585,0.39299999999999996,0.502
sample_466,0.0871,0.893,0.855,0.586,0.376,0.501
sample_467,0.0871,0.8859999999999999,0.86,0.579,0.371,0.5
sample_468,0.0871,0.88,0.862,0.58,0.391,0.502
sample_469,0.0871,0.88,0.8590000000000001,0.578,0.38299999999999995,0.507
sample_470,0.0871,0.883,0.8590000000000001,0.563,0.38299999999999995,0.509
sample_471,0.0871,0.887,0.868,0.5589999999999999,0.396,0.504
sample_472,0.0871,0.892,0.8590000000000001,0.5579999999999999,0.38,0.505
sample_473,0.0871,0.895,0.836,0.5670000000000001,0.371,0.513
sample_474,0.0871,0.8759999999999999,0.848,0.573,0.41100000000000003,0.51
sample_475,0.0871,0.846,0.865,0.569,0.413,0.507
sample_476,0.0871,0.82,0.855,0.5770000000000001,0.384,0.518
sample_477,0.0871,0.805,0.8540000000000001,0.556,0.36700000000000005,0.521
sample_478,0.0871,0.809,0.857,0.507,0.36200000000000004,0.522
sample_479,0.0871,0.8240000000000001,0.8540000000000001,0.483,0.395,0.516
sample_480,0.0871,0.8440000000000001,0.8590000000000001,0.475,0.41600000000000004,0.507
sample_481,0.0295,0.87,0.867,0.46799999999999997,0.402,0.5
sample_482,0.0295,0.899,0.8690000000000001,0.478,0.385,0.495
sample_483,0.0295,0.9209999999999999,0.8590000000000001,0.49,0.396,0.495
sample_484,0.0295,0.9329999999999999,0.863,0.525,0.39299999999999996,0.49
sample_485,0.0295,0.9329999999999999,0.86,0.583,0.386,0.488
sample_486,0.0295,0.92,0.8540000000000001,0.613,0.42100000000000004,0.49200000000000005
sample_487,0.0295,0.903,0.851,0.626,0.442,0.496
sample_488,0.0295,0.8859999999999999,0.858,0.629,0.408,0.503
sample_489,0.0295,0.871,0.85,0.626,0.39299999999999996,0.513
sample_490,0.0295,0.858,0.847,0.618,0.409,0.513
sample_491,0.0295,0.846,0.8590000000000001,0.593,0.4,0.516
sample_492,0.0295,0.84,0.848,0.565,0.40700000000000003,0.522
sample_493,0.0295,0.8390000000000001,0.856,0.551,0.425,0.512
sample_494,0.0295,0.838,0.875,0.535,0.38299999999999995,0.509
sample_495,0.0295,0.841,0.873,0.512,0.39,0.51
sample_496,0.0295,0.845,0.867,0.499,0.40399999999999997,0.514
sample_497,0.0295,0.848,0.868,0.491,0.409,0.508
sample_498,0.0295,0.851,0.867,0.489,0.41600000000000004,0.501
sample_499,0.0295,0.852,0.8490000000000001,0.496,0.377,0.506
sample_500,0.0295,0.8490000000000001,0.8540000000000001,0.485,0.381,0.508
sample_501,0.0397,0.847,0.85,0.48700000000000004,0.419,0.514
sample_502,0.0397,0.846,0.857,0.49200000000000005,0.44299999999999995,0.51
sample_503,0.0397,0.845,0.8690000000000001,0.483,0.414,0.504
sample_504,0.0397,0.843,0.8540000000000001,0.478,0.369,0.507
sample_505,0.0397,0.843,0.855,0.478,0.39,0.504
sample_506,0.0397,0.8440000000000001,0.866,0.47,0.389,0.502
sample_507,0.0397,0.8420000000000001,0.863,0.46,0.387,0.51
sample_508,0.0397,0.8440000000000001,0.853,0.452,0.418,0.512
sample_509,0.0397,0.846,0.853,0.456,0.406,0.51
sample_510,0.0397,0.848,0.862,0.456,0.408,0.509
sample_511,0.0397,0.85,0.871,0.446,0.386,0.501
sample_512,0.0397,0.8540000000000001,0.8640000000000001,0.447,0.39899999999999997,0.499
sample_513,0.0397,0.857,0.857,0.46299999999999997,0.414,0.496
sample_514,0.0397,0.857,0.8640000000000001,0.47,0.391,0.495
sample_515,0.0397,0.8590000000000001,0.8590000000000001,0.46299999999999997,0.418,0.505
sample_516,0.0397,0.857,0.8540000000000001,0.456,0.397,0.509
sample_517,0.0397,0.851,0.867,0.45399999999999996,0.38799999999999996,0.505
sample_518,0.0397,0.852,0.875,0.455,0.4,0.502
sample_519,0.0397,0.8540000000000001,0.8540000000000001,0.46,0.382,0.509
sample_520,0.0397,0.857,0.841,0.461,0.402,0.512
sample_521,0.0641,0.862,0.846,0.45399999999999996,0.38,0.518
sample_522,0.0641,0.86,0.857,0.452,0.365,0.518
sample_523,0.0641,0.858,0.866,0.461,0.397,0.503
sample_524,0.0641,0.857,0.858,0.47,0.402,0.503
sample_525,0.0641,0.8590000000000001,0.856,0.47600000000000003,0.395,0.507
sample_526,0.0641,0.862,0.858,0.484,0.37200000000000005,0.504
sample_527,0.0641,0.863,0.858,0.483,0.389,0.5
sample_528,0.0641,0.8640000000000001,0.852,0.48700000000000004,0.4,0.498
sample_529,0.0641,0.865,0.855,0.495,0.384,0.5
sample_530,0.0641,0.867,0.855,0.496,0.40299999999999997,0.503
sample_531,0.0641,0.867,0.853,0.49,0.39299999999999996,0.505
sample_532,0.0641,0.861,0.856,0.49700000000000005,0.41200000000000003,0.505
sample_533,0.0641,0.862,0.858,0.499,0.409,0.509
sample_534,0.0641,0.866,0.856,0.491,0.408,0.514
sample_535,0.0641,0.865,0.855,0.493,0.41,0.514
sample_536,0.0641,0.865,0.852,0.496,0.35200000000000004,0.512
sample_537,0.0641,0.865,0.843,0.499,0.376,0.51
sample_538,0.0641,0.8640000000000001,0.853,0.496,0.381,0.509
sample_539,0.0641,0.862,0.862,0.493,0.363,0.506
sample_540,0.0641,0.861,0.86,0.499,0.40299999999999997,0.506
sample_541,0.0864,0.861,0.86,0.499,0.379,0.506
sample_542,0.0864,0.8590000000000001,0.8590000000000001,0.48700000000000004,0.369,0.509
sample_543,0.0864,0.851,0.8590000000000001,0.47700000000000004,0.42200000000000004,0.509
sample_544,0.0864,0.8440000000000001,0.8490000000000001,0.474,0.434,0.509
sample_545,0.0864,0.84,0.8490000000000001,0.47100000000000003,0.441,0.511
sample_546,0.0864,0.8390000000000001,0.862,0.473,0.446,0.511
sample_547,0.0864,0.838,0.87,0.47700000000000004,0.42100000000000004,0.51
sample_548,0.0864,0.841,0.858,0.47,0.405,0.512
sample_549,0.0864,0.847,0.831,0.462,0.40399999999999997,0.516
sample_550,0.0864,0.851,0.826,0.467,0.415,0.512
sample_551,0.0864,0.85,0.848,0.47100000000000003,0.37200000000000005,0.504
sample_552,0.0864,0.845,0.867,0.474,0.369,0.501
sample_553,0.0864,0.8390000000000001,0.845,0.47700000000000004,0.405,0.512
sample_554,0.0864,0.8370000000000001,0.8320000000000001,0.48,0.414,0.517
sample_555,0.0864,0.838,0.851,0.485,0.419,0.504
sample_556,0.0864,0.836,0.861,0.484,0.377,0.496
sample_557,0.0864,0.83,0.845,0.489,0.368,0.506
sample_558,0.0864,0.826,0.8490000000000001,0.48700000000000004,0.42,0.505
sample_559,0.0864,0.8190000000000001,0.867,0.484,0.434,0.501
sample_560,0.0864,0.815,0.857,0.491,0.418,0.505
sample_561,0.0986,0.826,0.856,0.5,0.37200000000000005,0.506
sample_562,0.0986,0.8390000000000001,0.862,0.496,0.364,0.504
sample_563,0.0986,0.851,0.857,0.489,0.435,0.506
sample_564,0.0986,0.858,0.861,0.486,0.44299999999999995,0.503
sample_565,0.0986,0.857,0.86,0.488,0.409,0.502
sample_566,0.0986,0.857,0.852,0.496,0.389,0.505
sample_567,0.0986,0.858,0.852,0.505,0.406,0.505
sample_568,0.0986,0.858,0.85,0.514,0.446,0.502
sample_569,0.0986,0.857,0.84,0.521,0.425,0.506
sample_570,0.0986,0.858,0.8440000000000001,0.52,0.39399999999999996,0.505
sample_571,0.0986,0.8590000000000001,0.8540000000000001,0.516,0.41,0.5
sample_572,0.0986,0.858,0.863,0.512,0.402,0.502
sample_573,0.0986,0.862,0.858,0.517,0.36200000000000004,0.507
sample_574,0.0986,0.866,0.85,0.5329999999999999,0.38799999999999996,0.51
sample_575,0.0986,0.871,0.868,0.544,0.414,0.502
sample_576,0.0986,0.88,0.852,0.556,0.402,0.506
sample_577,0.0986,0.8909999999999999,0.852,0.556,0.391,0.508
sample_578,0.0986,0.897,0.867,0.5489999999999999,0.38799999999999996,0.504
sample_579,0.0986,0.899,0.857,0.547,0.375,0.505
sample_580,0.0986,0.905,0.8590000000000001,0.541,0.43700000000000006,0.504
sample_581,0.0816,0.9059999999999999,0.863,0.546,0.46399999999999997,0.505
sample_582,0.0816,0.894,0.856,0.5489999999999999,0.41700000000000004,0.511
sample_583,0.0816,0.884,0.856,0.552,0.419,0.505
sample_584,0.0816,0.8809999999999999,0.852,0.5579999999999999,0.442,0.504
sample_585,0.0816,0.88,0.847,0.568,0.449,0.506
sample_586,0.0816,0.875,0.8540000000000001,0.574,0.41700000000000004,0.501
sample_587,0.0816,0.865,0.857,0.5770000000000001,0.401,0.504
sample_588,0.0816,0.857,0.857,0.573,0.40700000000000003,0.51
sample_589,0.0816,0.851,0.8590000000000001,0.564,0.377,0.506
sample_590,0.0816,0.8420000000000001,0.851,0.563,0.39899999999999997,0.508
sample_591,0.0816,0.8320000000000001,0.857,0.55,0.39299999999999996,0.513
sample_592,0.0816,0.83,0.86,0.527,0.396,0.517
sample_593,0.0816,0.83,0.852,0.515,0.415,0.519
sample_594,0.0816,0.831,0.865,0.505,0.382,0.516
sample_595,0.0816,0.8370000000000001,0.867,0.493,0.39399999999999996,0.509
sample_596,0.0816,0.838,0.861,0.484,0.41100000000000003,0.503
sample_597,0.0816,0.8370000000000001,0.863,0.478,0.382,0.51
sample_598,0.0816,0.841,0.875,0.47700000000000004,0.38,0.509
sample_599,0.0816,0.846,0.879,0.473,0.397,0.503
sample_600,0.0816,0.848,0.8690000000000001,0.467,0.42,0.503
sample_601,0.0543,0.8490000000000001,0.857,0.473,0.428,0.507
sample_602,0.0543,0.85,0.85,0.474,0.391,0.508
sample_603,0.0543,0.8490000000000001,0.86,0.47100000000000003,0.366,0.5
sample_604,0.0543,0.845,0.8690000000000001,0.47600000000000003,0.386,0.499
sample_605,0.0543,0.841,0.8690000000000001,0.479,0.395,0.503
sample_606,0.0543,0.8370000000000001,0.87,0.47,0.41200000000000003,0.503
sample_607,0.0543,0.833,0.866,0.46,0.418,0.509
sample_608,0.0543,0.8320000000000001,0.866,0.45,0.41200000000000003,0.512
sample_609,0.0543,0.833,0.858,0.441,0.40700000000000003,0.515
sample_610,0.0543,0.8340000000000001,0.853,0.436,0.39,0.51
sample_611,0.0543,0.835,0.853,0.43799999999999994,0.41600000000000004,0.506
sample_612,0.0543,0.833,0.8590000000000001,0.43700000000000006,0.397,0.507
sample_613,0.0543,0.8340000000000001,0.856,0.43200000000000005,0.35600000000000004,0.507
sample_614,0.0543,0.838,0.847,0.431,0.521,0.5329999999999999
sample_615,0.0543,0.836,0.848,0.434,0.696,0.614
sample_616,0.0543,0.835,0.8320000000000001,0.435,0.721,0.6759999999999999
sample_617,0.0543,0.8340000000000001,0.847,0.436,0.741,0.669
sample_618,0.0543,0.835,0.865,0.45299999999999996,0.726,0.672
sample_619,0.0543,0.835,0.87,0.45799999999999996,0.741,0.684
sample_620,0.0543,0.8390000000000001,0.8690000000000001,0.45399999999999996,0.735,0.691
sample_621,0.107,0.843,0.852,0.45799999999999996,0.7170000000000001,0.698
sample_622,0.107,0.845,0.848,0.466,0.721,0.701
sample_623,0.107,0.845,0.858,0.469,0.737,0.696
sample_624,0.107,0.845,0.86,0.46299999999999997,0.78,0.696
sample_625,0.107,0.847,0.858,0.466,0.7559999999999999,0.6990000000000001
sample_626,0.107,0.846,0.846,0.46799999999999997,0.722,0.703
sample_627,0.107,0.8440000000000001,0.852,0.46799999999999997,0.7290000000000001,0.698
sample_628,0.107,0.848,0.853,0.475,0.711,0.6940000000000001
sample_629,0.107,0.851,0.843,0.474,0.726,0.7
sample_630,0.107,0.853,0.851,0.47,0.7170000000000001,0.701
sample_631,0.107,0.851,0.853,0.469,0.687,0.6990000000000001
sample_632,0.107,0.85,0.8590000000000001,0.47200000000000003,0.722,0.6990000000000001
sample_633,0.107,0.8490000000000001,0.865,0.478,0.74,0.696
sample_634,0.107,0.846,0.861,0.47700000000000004,0.735,0.695
sample_635,0.107,0.843,0.863,0.48100000000000004,0.72,0.6940000000000001
sample_636,0.107,0.8390000000000001,0.867,0.483,0.6920000000000001,0.698
sample_637,0.107,0.8440000000000001,0.861,0.483,0.7140000000000001,0.7020000000000001
sample_638,0.107,0.853,0.856,0.494,0.725,0.7020000000000001
sample_639,0.107,0.858,0.8590000000000001,0.501,0.732,0.7
sample_640,0.107,0.862,0.8490000000000001,0.5,0.747,0.701
sample_641,0.11,0.865,0.8490000000000001,0.49700000000000005,0.738,0.706
sample_642,0.11,0.866,0.856,0.505,0.738,0.701
sample_643,0.11,0.867,0.861,0.511,0.72,0.6940000000000001
sample_644,0.11,0.866,0.866,0.517,0.7290000000000001,0.6920000000000001
sample_645,0.11,0.863,0.865,0.524,0.768,0.6920000000000001
sample_646,0.11,0.861,0.866,0.529,0.72,0.693
sample_647,0.11,0.861,0.8540000000000001,0.529,0.691,0.7040000000000001
sample_648,0.11,0.861,0.8540000000000001,0.521,0.7340000000000001,0.7070000000000001
sample_649,0.11,0.8590000000000001,0.848,0.519,0.7240000000000001,0.7040000000000001
sample_650,0.11,0.856,0.845,0.524,0.718,0.7020000000000001
sample_651,0.11,0.852,0.855,0.525,0.757,0.701
sample_652,0.11,0.848,0.852,0.535,0.763,0.7020000000000001
sample_653,0.11,0.8490000000000001,0.856,0.535,0.7390000000000001,0.703
sample_654,0.11,0.85,0.8640000000000001,0.525,0.72,0.701
sample_655,0.11,0.8490000000000001,0.871,0.522,0.722,0.6990000000000001
sample_656,0.11,0.846,0.871,0.524,0.738,0.6990000000000001
sample_657,0.11,0.847,0.867,0.525,0.7190000000000001,0.6970000000000001
sample_658,0.11,0.845,0.858,0.524,0.7340000000000001,0.7
sample_659,0.11,0.84,0.846,0.514,0.741,0.706
sample_660,0.11,0.838,0.85,0.51,0.723,0.7020000000000001
sample_661,0.0493,0.84,0.858,0.51,0.741,0.696
sample_662,0.0493,0.8390000000000001,0.863,0.506,0.733,0.6970000000000001
sample_663,0.0493,0.836,0.873,0.506,0.7190000000000001,0.695
sample_664,0.0493,0.8340000000000001,0.861,0.502,0.722,0.6990000000000001
sample_665,0.0493,0.833,0.857,0.505,0.6990000000000001,0.698
sample_666,0.0493,0.8340000000000001,0.856,0.509,0.7070000000000001,0.695
sample_667,0.0493,0.831,0.8490000000000001,0.507,0.742,0.703
sample_668,0.0493,0.828,0.855,0.51,0.723,0.703
sample_669,0.0493,0.825,0.862,0.516,0.72,0.6970000000000001
sample_670,0.0493,0.823,0.86,0.518,0.741,0.698
sample_671,0.0493,0.821,0.85,0.516,0.728,0.706
sample_672,0.0493,0.8170000000000001,0.845,0.514,0.732,0.706
sample_673,0.0493,0.8170000000000001,0.851,0.51,0.7390000000000001,0.6990000000000001
sample_674,0.0493,0.8170000000000001,0.8490000000000001,0.509,0.737,0.701
sample_675,0.0493,0.8170000000000001,0.856,0.51,0.74,0.7
sample_676,0.0493,0.8190000000000001,0.86,0.51,0.7240000000000001,0.698
sample_677,0.0493,0.8220000000000001,0.857,0.517,0.7290000000000001,0.696
sample_678,0.0493,0.825,0.8590000000000001,0.524,0.738,0.691
sample_679,0.0493,0.828,0.86,0.528,0.723,0.691
sample_680,0.0493,0.835,0.841,0.537,0.7290000000000001,0.6940000000000001
sample_681,0.0779,0.838,0.841,0.539,0.731,0.693
sample_682,0.0779,0.836,0.86,0.541,0.723,0.688
sample_683,0.0779,0.836,0.841,0.541,0.7340000000000001,0.6970000000000001
sample_684,0.0779,0.833,0.8490000000000001,0.535,0.718,0.698
sample_685,0.0779,0.831,0.8640000000000001,0.532,0.7170000000000001,0.6940000000000001
sample_686,0.0779,0.828,0.852,0.531,0.74,0.7020000000000001
sample_687,0.0779,0.826,0.8420000000000001,0.536,0.737,0.7090000000000001
sample_688,0.0779,0.8270000000000001,0.8540000000000001,0.536,0.738,0.703
sample_689,0.0779,0.8270000000000001,0.8590000000000001,0.527,0.748,0.7020000000000001
sample_690,0.0779,0.825,0.855,0.521,0.73,0.7070000000000001
sample_691,0.0779,0.823,0.843,0.524,0.755,0.706
sample_692,0.0779,0.8240000000000001,0.84,0.521,0.754,0.7040000000000001
sample_693,0.0779,0.82,0.852,0.513,0.71,0.706
sample_694,0.0779,0.8140000000000001,0.863,0.515,0.7040000000000001,0.703
sample_695,0.0779,0.8079999999999999,0.8540000000000001,0.52,0.7020000000000001,0.706
sample_696,0.0779,0.804,0.8390000000000001,0.519,0.713,0.7120000000000001
sample_697,0.0779,0.8009999999999999,0.853,0.508,0.705,0.708
sample_698,0.0779,0.802,0.85,0.505,0.7390000000000001,0.7040000000000001
sample_699,0.0779,0.802,0.855,0.503,0.763,0.698
sample_700,0.0779,0.802,0.865,0.496,0.716,0.6940000000000001
sample_701,0.0571,0.8029999999999999,0.847,0.489,0.71,0.705
sample_702,0.0571,0.799,0.852,0.483,0.732,0.7090000000000001
sample_703,0.0571,0.7979999999999999,0.8690000000000001,0.48200000000000004,0.72,0.703
sample_704,0.0571,0.8029999999999999,0.863,0.483,0.737,0.6920000000000001
sample_705,0.0571,0.805,0.862,0.478,0.713,0.6890000000000001
sample_706,0.0571,0.8059999999999999,0.873,0.46799999999999997,0.71,0.6940000000000001
sample_707,0.0571,0.8059999999999999,0.857,0.47,0.758,0.6970000000000001
sample_708,0.0571,0.7979999999999999,0.848,0.47100000000000003,0.77,0.6990000000000001
sample_709,0.0571,0.795,0.848,0.465,0.7440000000000001,0.701
sample_710,0.0571,0.8009999999999999,0.8540000000000001,0.46299999999999997,0.723,0.698
sample_711,0.0571,0.8009999999999999,0.868,0.46399999999999997,0.706,0.693
sample_712,0.0571,0.7959999999999999,0.867,0.45899999999999996,0.698,0.6920000000000001
sample_713,0.0571,0.794,0.871,0.451,0.6990000000000001,0.688
sample_714,0.0571,0.695,0.8270000000000001,0.431,0.72,0.693
sample_715,0.0571,0.579,0.746,0.40399999999999997,0.722,0.706
sample_716,0.0571,0.578,0.722,0.37799999999999995,0.7290000000000001,0.69
sample_717,0.0571,0.5820000000000001,0.7020000000000001,0.35,0.72,0.688
sample_718,0.0571,0.586,0.67,0.337,0.73,0.715
sample_719,0.0571,0.586,0.6559999999999999,0.331,0.7340000000000001,0.72
sample_720,0.0571,0.585,0.669,0.33299999999999996,0.7120000000000001,0.7090000000000001
sample_721,0.0441,0.585,0.684,0.33399999999999996,0.7290000000000001,0.6990000000000001
sample_722,0.0441,0.585,0.687,0.33299999999999996,0.728,0.696
sample_723,0.0441,0.5870000000000001,0.6940000000000001,0.32899999999999996,0.733,0.691
sample_724,0.0441,0.588,0.701,0.327,0.7490000000000001,0.691
sample_725,0.0441,0.589,0.6970000000000001,0.331,0.725,0.695
sample_726,0.0441,0.5870000000000001,0.688,0.33299999999999996,0.728,0.7
sample_727,0.0441,0.5870000000000001,0.6920000000000001,0.33,0.752,0.6970000000000001
sample_728,0.0441,0.589,0.696,0.321,0.754,0.698
sample_729,0.0441,0.5920000000000001,0.687,0.32299999999999995,0.73,0.7040000000000001
sample_730,0.0441,0.59,0.693,0.32299999999999995,0.735,0.698
sample_731,0.0441,0.584,0.687,0.321,0.742,0.696
sample_732,0.0441,0.58,0.6659999999999999,0.326,0.7290000000000001,0.705
sample_733,0.0441,0.58,0.667,0.324,0.715,0.706
sample_734,0.0441,0.583,0.6679999999999999,0.316,0.718,0.7040000000000001
sample_735,0.0441,0.589,0.682,0.309,0.726,0.7
sample_736,0.0441,0.595,0.68,0.303,0.728,0.6970000000000001
sample_737,0.0441,0.597,0.6759999999999999,0.297,0.7390000000000001,0.6970000000000001
sample_738,0.0441,0.593,0.6679999999999999,0.294,0.7290000000000001,0.703
sample_739,0.0441,0.593,0.655,0.302,0.71,0.71
sample_740,0.0441,0.599,0.675,0.311,0.73,0.706
sample_741,0.0613,0.602,0.6970000000000001,0.307,0.7609999999999999,0.7
sample_742,0.0613,0.602,0.6809999999999999,0.308,0.723,0.703
sample_743,0.0613,0.596,0.68,0.316,0.73,0.7
sample_744,0.0613,0.586,0.698,0.321,0.732,0.693
sample_745,0.0613,0.581,0.68,0.315,0.72,0.7
sample_746,0.0613,0.578,0.672,0.31,0.738,0.6990000000000001
sample_747,0.0613,0.578,0.688,0.305,0.7240000000000001,0.6940000000000001
