,y1,x1,x2,x3,x4,x5
sample_748,0.0613,0.5820000000000001,0.677,0.292,0.7040000000000001,0.703
sample_749,0.0613,0.5920000000000001,0.674,0.28800000000000003,0.737,0.7040000000000001
sample_750,0.0613,0.556,0.64,0.28600000000000003,0.77,0.713
sample_751,0.0613,0.503,0.595,0.275,0.7759999999999999,0.7190000000000001
sample_752,0.0613,0.502,0.5870000000000001,0.28,0.7490000000000001,0.708
sample_753,0.0613,0.51,0.597,0.29100000000000004,0.716,0.7040000000000001
sample_754,0.0613,0.515,0.61,0.289,0.7240000000000001,0.696
sample_755,0.0613,0.52,0.6,0.295,0.738,0.696
sample_756,0.0613,0.522,0.594,0.299,0.711,0.701
sample_757,0.0613,0.523,0.595,0.303,0.7040000000000001,0.7
sample_758,0.0613,0.524,0.613,0.317,0.733,0.6920000000000001
sample_759,0.0613,0.525,0.595,0.326,0.727,0.6970000000000001
sample_760,0.0613,0.525,0.591,0.325,0.733,0.6990000000000001
sample_761,0.11800000000000001,0.528,0.608,0.326,0.7070000000000001,0.6920000000000001
sample_762,0.11800000000000001,0.529,0.606,0.325,0.679,0.695
sample_763,0.11800000000000001,0.527,0.594,0.32299999999999995,0.701,0.7040000000000001
sample_764,0.11800000000000001,0.525,0.599,0.324,0.7090000000000001,0.6990000000000001
sample_765,0.11800000000000001,0.525,0.62,0.332,0.728,0.691
sample_766,0.11800000000000001,0.526,0.606,0.336,0.741,0.693
sample_767,0.11800000000000001,0.528,0.584,0.34,0.7659999999999999,0.701
sample_768,0.11800000000000001,0.53,0.588,0.348,0.7509999999999999,0.6990000000000001
sample_769,0.11800000000000001,0.53,0.596,0.35700000000000004,0.725,0.695
sample_770,0.11800000000000001,0.53,0.601,0.36,0.75,0.6920000000000001
sample_771,0.11800000000000001,0.5329999999999999,0.624,0.368,0.723,0.6890000000000001
sample_772,0.11800000000000001,0.536,0.614,0.373,0.711,0.691
sample_773,0.11800000000000001,0.539,0.594,0.376,0.708,0.7
sample_774,0.11800000000000001,0.54,0.596,0.38,0.7340000000000001,0.705
sample_775,0.11800000000000001,0.539,0.603,0.385,0.752,0.7040000000000001
sample_776,0.11800000000000001,0.539,0.595,0.39,0.706,0.705
sample_777,0.11800000000000001,0.54,0.604,0.38299999999999995,0.701,0.698
sample_778,0.11800000000000001,0.54,0.586,0.384,0.733,0.7020000000000001
sample_779,0.11800000000000001,0.532,0.5820000000000001,0.386,0.745,0.703
sample_780,0.11800000000000001,0.528,0.5920000000000001,0.389,0.7170000000000001,0.705
sample_781,0.0728,0.53,0.593,0.389,0.7140000000000001,0.706
sample_782,0.0728,0.528,0.61,0.387,0.725,0.7
sample_783,0.0728,0.526,0.604,0.384,0.7090000000000001,0.701
sample_784,0.0728,0.527,0.604,0.38,0.72,0.6990000000000001
sample_785,0.0728,0.527,0.603,0.374,0.7240000000000001,0.7
sample_786,0.0728,0.525,0.586,0.366,0.723,0.706
sample_787,0.0728,0.521,0.595,0.36,0.723,0.706
sample_788,0.0728,0.517,0.615,0.35700000000000004,0.727,0.7
sample_789,0.0728,0.516,0.594,0.35600000000000004,0.7509999999999999,0.7020000000000001
sample_790,0.0728,0.518,0.584,0.355,0.7070000000000001,0.7070000000000001
sample_791,0.0728,0.518,0.605,0.358,0.7,0.7040000000000001
sample_792,0.0728,0.515,0.614,0.366,0.71,0.698
sample_793,0.0728,0.513,0.603,0.36700000000000005,0.72,0.7020000000000001
sample_794,0.0728,0.512,0.6,0.366,0.741,0.705
sample_795,0.0728,0.512,0.609,0.361,0.7240000000000001,0.701
sample_796,0.0728,0.511,0.599,0.35600000000000004,0.71,0.705
sample_797,0.0728,0.513,0.6,0.359,0.743,0.703
sample_798,0.0728,0.517,0.596,0.36200000000000004,0.763,0.7
sample_799,0.0728,0.521,0.588,0.361,0.74,0.701
sample_800,0.0728,0.522,0.607,0.353,0.716,0.698
sample_801,0.0734,0.519,0.614,0.35100000000000003,0.7190000000000001,0.698
sample_802,0.0734,0.517,0.612,0.363,0.7190000000000001,0.698
sample_803,0.0734,0.517,0.593,0.37200000000000005,0.7170000000000001,0.701
sample_804,0.0734,0.516,0.591,0.377,0.731,0.696
sample_805,0.0734,0.515,0.609,0.371,0.737,0.6920000000000001
sample_806,0.0734,0.517,0.611,0.358,0.757,0.696
sample_807,0.0734,0.52,0.594,0.35200000000000004,0.725,0.703
sample_808,0.0734,0.518,0.589,0.353,0.7,0.706
sample_809,0.0734,0.516,0.615,0.35600000000000004,0.7120000000000001,0.696
sample_810,0.0734,0.518,0.597,0.353,0.7240000000000001,0.6970000000000001
sample_811,0.0734,0.52,0.593,0.35600000000000004,0.736,0.6990000000000001
sample_812,0.0734,0.519,0.613,0.36,0.7240000000000001,0.696
sample_813,0.0734,0.517,0.603,0.35100000000000003,0.73,0.6990000000000001
sample_814,0.0734,0.517,0.5920000000000001,0.35100000000000003,0.736,0.7020000000000001
sample_815,0.0734,0.515,0.6,0.353,0.741,0.698
sample_816,0.0734,0.515,0.607,0.349,0.78,0.696
sample_817,0.0734,0.515,0.604,0.35200000000000004,0.7809999999999999,0.698
sample_818,0.0734,0.513,0.611,0.35,0.7559999999999999,0.6970000000000001
sample_819,0.0734,0.51,0.601,0.35,0.737,0.701
sample_820,0.0734,0.508,0.594,0.344,0.733,0.703
sample_821,0.0635,0.507,0.606,0.33,0.746,0.7
sample_822,0.0635,0.503,0.614,0.331,0.72,0.6970000000000001
sample_823,0.0635,0.501,0.611,0.32799999999999996,0.7240000000000001,0.695
sample_824,0.0635,0.502,0.59,0.315,0.728,0.7
sample_825,0.0635,0.502,0.5920000000000001,0.312,0.7390000000000001,0.701
sample_826,0.0635,0.505,0.598,0.318,0.753,0.7
sample_827,0.0635,0.505,0.594,0.316,0.715,0.7020000000000001
sample_828,0.0635,0.505,0.6,0.308,0.725,0.7
sample_829,0.0635,0.506,0.581,0.303,0.736,0.705
sample_830,0.0635,0.507,0.598,0.306,0.727,0.703
sample_831,0.0635,0.507,0.618,0.309,0.732,0.6970000000000001
sample_832,0.0635,0.507,0.596,0.309,0.72,0.7
sample_833,0.0635,0.511,0.5820000000000001,0.303,0.735,0.705
sample_834,0.0635,0.511,0.605,0.293,0.732,0.6990000000000001
sample_835,0.0635,0.511,0.609,0.3,0.7090000000000001,0.696
sample_836,0.0635,0.513,0.5920000000000001,0.299,0.723,0.703
sample_837,0.0635,0.513,0.602,0.301,0.763,0.698
sample_838,0.0635,0.512,0.603,0.308,0.772,0.696
sample_839,0.0635,0.512,0.599,0.303,0.765,0.698
sample_840,0.0635,0.513,0.5920000000000001,0.307,0.727,0.6970000000000001
sample_841,0.0796,0.514,0.589,0.309,0.688,0.696
sample_842,0.0796,0.514,0.596,0.32,0.711,0.6990000000000001
sample_843,0.0796,0.513,0.588,0.331,0.75,0.701
sample_844,0.0796,0.512,0.606,0.32799999999999996,0.765,0.6940000000000001
sample_845,0.0796,0.512,0.599,0.33299999999999996,0.738,0.7
sample_846,0.0796,0.511,0.584,0.33399999999999996,0.711,0.701
sample_847,0.0796,0.512,0.602,0.33,0.701,0.695
sample_848,0.0796,0.512,0.607,0.325,0.71,0.6970000000000001
sample_849,0.0796,0.515,0.602,0.316,0.746,0.698
sample_850,0.0796,0.52,0.607,0.307,0.716,0.6970000000000001
sample_851,0.0796,0.523,0.602,0.308,0.6829999999999999,0.698
sample_852,0.0796,0.525,0.575,0.305,0.746,0.706
sample_853,0.0796,0.526,0.57,0.302,0.792,0.7070000000000001
sample_854,0.0796,0.526,0.596,0.312,0.7609999999999999,0.698
sample_855,0.0796,0.528,0.617,0.312,0.725,0.6920000000000001
sample_856,0.0796,0.53,0.618,0.309,0.727,0.6920000000000001
sample_857,0.0796,0.53,0.607,0.311,0.736,0.6990000000000001
sample_858,0.0796,0.53,0.597,0.317,0.772,0.703
sample_859,0.0796,0.528,0.583,0.318,0.8170000000000001,0.7020000000000001
sample_860,0.0796,0.529,0.58,0.312,0.775,0.7020000000000001
sample_861,0.0675,0.53,0.594,0.312,0.723,0.6990000000000001
sample_862,0.0675,0.527,0.593,0.322,0.725,0.6970000000000001
sample_863,0.0675,0.528,0.586,0.324,0.727,0.701
sample_864,0.0675,0.53,0.612,0.32299999999999995,0.69,0.6970000000000001
sample_865,0.0675,0.529,0.606,0.33,0.701,0.6990000000000001
sample_866,0.0675,0.525,0.594,0.335,0.7240000000000001,0.706
sample_867,0.0675,0.521,0.602,0.325,0.752,0.706
sample_868,0.0675,0.519,0.614,0.317,0.785,0.6990000000000001
sample_869,0.0675,0.518,0.597,0.312,0.768,0.7020000000000001
sample_870,0.0675,0.52,0.594,0.303,0.746,0.7040000000000001
sample_871,0.0675,0.523,0.605,0.302,0.748,0.698
sample_872,0.0675,0.527,0.6,0.304,0.713,0.701
sample_873,0.0675,0.525,0.608,0.309,0.7340000000000001,0.7
sample_874,0.0675,0.524,0.61,0.313,0.77,0.696
sample_875,0.0675,0.526,0.598,0.319,0.748,0.696
sample_876,0.0675,0.528,0.579,0.31,0.715,0.7040000000000001
sample_877,0.0675,0.532,0.594,0.304,0.685,0.703
sample_878,0.0675,0.536,0.594,0.308,0.6920000000000001,0.7
sample_879,0.0675,0.536,0.578,0.311,0.7070000000000001,0.705
sample_880,0.0675,0.537,0.595,0.309,0.721,0.701
sample_881,0.0629,0.535,0.596,0.313,0.728,0.6970000000000001
sample_882,0.0629,0.531,0.5920000000000001,0.319,0.723,0.698
sample_883,0.0629,0.529,0.601,0.317,0.757,0.696
sample_884,0.0629,0.53,0.594,0.311,0.747,0.7020000000000001
sample_885,0.0629,0.529,0.613,0.312,0.725,0.698
sample_886,0.0629,0.528,0.602,0.311,0.7609999999999999,0.696
sample_887,0.0629,0.532,0.583,0.307,0.747,0.701
sample_888,0.0629,0.534,0.5820000000000001,0.304,0.7440000000000001,0.7
sample_889,0.0629,0.534,0.594,0.301,0.75,0.6970000000000001
sample_890,0.0629,0.532,0.614,0.306,0.72,0.6920000000000001
sample_891,0.0629,0.53,0.602,0.31,0.7190000000000001,0.696
sample_892,0.0629,0.53,0.599,0.322,0.722,0.6970000000000001
sample_893,0.0629,0.528,0.609,0.327,0.726,0.6940000000000001
sample_894,0.0629,0.525,0.596,0.327,0.753,0.7
sample_895,0.0629,0.523,0.584,0.318,0.762,0.705
sample_896,0.0629,0.52,0.593,0.316,0.731,0.701
sample_897,0.0629,0.519,0.595,0.32799999999999996,0.728,0.6990000000000001
sample_898,0.0629,0.519,0.5710000000000001,0.332,0.7390000000000001,0.708
sample_899,0.0629,0.517,0.585,0.325,0.738,0.708
sample_900,0.0629,0.518,0.603,0.321,0.742,0.701
sample_901,0.0887,0.521,0.5870000000000001,0.316,0.727,0.7070000000000001
sample_902,0.0887,0.522,0.591,0.309,0.713,0.703
sample_903,0.0887,0.522,0.602,0.307,0.718,0.6920000000000001
sample_904,0.0887,0.522,0.596,0.303,0.726,0.693
sample_905,0.0887,0.523,0.612,0.295,0.743,0.69
sample_906,0.0887,0.525,0.59,0.28600000000000003,0.775,0.701
sample_907,0.0887,0.526,0.59,0.281,0.75,0.705
sample_908,0.0887,0.526,0.6,0.27899999999999997,0.748,0.7020000000000001
sample_909,0.0887,0.527,0.586,0.28,0.763,0.705
sample_910,0.0887,0.526,0.5920000000000001,0.29,0.75,0.7
sample_911,0.0887,0.524,0.595,0.282,0.747,0.701
sample_912,0.0887,0.52,0.604,0.287,0.726,0.696
sample_913,0.0887,0.517,0.59,0.303,0.703,0.6990000000000001
sample_914,0.0887,0.515,0.585,0.305,0.701,0.705
sample_915,0.0887,0.515,0.612,0.315,0.675,0.6970000000000001
sample_916,0.0887,0.52,0.611,0.32299999999999995,0.6659999999999999,0.696
sample_917,0.0887,0.519,0.605,0.318,0.731,0.6990000000000001
sample_918,0.0887,0.515,0.599,0.313,0.7829999999999999,0.7
sample_919,0.0887,0.515,0.589,0.3,0.7440000000000001,0.7040000000000001
sample_920,0.0887,0.516,0.593,0.282,0.713,0.705
sample_921,0.0349,0.515,0.595,0.282,0.723,0.7040000000000001
sample_922,0.0349,0.515,0.584,0.281,0.7120000000000001,0.706
sample_923,0.0349,0.518,0.598,0.278,0.72,0.698
sample_924,0.0349,0.518,0.607,0.275,0.718,0.695
sample_925,0.0349,0.518,0.599,0.27699999999999997,0.74,0.696
sample_926,0.0349,0.521,0.596,0.282,0.75,0.696
sample_927,0.0349,0.527,0.603,0.276,0.726,0.698
sample_928,0.0349,0.528,0.601,0.28,0.728,0.698
sample_929,0.0349,0.525,0.596,0.28300000000000003,0.748,0.6970000000000001
sample_930,0.0349,0.526,0.589,0.285,0.769,0.7
sample_931,0.0349,0.526,0.591,0.289,0.743,0.7
sample_932,0.0349,0.527,0.599,0.289,0.7170000000000001,0.701
sample_933,0.0349,0.525,0.59,0.28800000000000003,0.72,0.7020000000000001
sample_934,0.0349,0.52,0.61,0.28600000000000003,0.7120000000000001,0.695
sample_935,0.0349,0.517,0.598,0.289,0.711,0.7040000000000001
sample_936,0.0349,0.517,0.581,0.28800000000000003,0.725,0.711
sample_937,0.0349,0.517,0.5920000000000001,0.28600000000000003,0.727,0.706
sample_938,0.0349,0.517,0.614,0.27899999999999997,0.743,0.6970000000000001
sample_939,0.0349,0.514,0.599,0.28,0.74,0.7
sample_940,0.0349,0.514,0.594,0.27899999999999997,0.728,0.7020000000000001
sample_941,0.0651,0.516,0.6,0.28,0.725,0.6970000000000001
sample_942,0.0651,0.515,0.585,0.287,0.752,0.698
sample_943,0.0651,0.514,0.58,0.295,0.7390000000000001,0.6970000000000001
sample_944,0.0651,0.514,0.597,0.298,0.7,0.6940000000000001
sample_945,0.0651,0.513,0.604,0.295,0.6759999999999999,0.695
sample_946,0.0651,0.513,0.5820000000000001,0.293,0.691,0.705
sample_947,0.0651,0.512,0.595,0.297,0.7040000000000001,0.701
sample_948,0.0651,0.512,0.599,0.29600000000000004,0.726,0.698
sample_949,0.0651,0.514,0.585,0.299,0.77,0.703
sample_950,0.0651,0.515,0.5820000000000001,0.295,0.732,0.7040000000000001
sample_951,0.0651,0.514,0.5710000000000001,0.287,0.6940000000000001,0.7070000000000001
sample_952,0.0651,0.511,0.5760000000000001,0.276,0.722,0.7070000000000001
sample_953,0.0651,0.508,0.581,0.27,0.7509999999999999,0.705
sample_954,0.0651,0.507,0.596,0.268,0.731,0.7040000000000001
sample_955,0.0651,0.508,0.594,0.257,0.7120000000000001,0.701
sample_956,0.0651,0.509,0.583,0.251,0.718,0.6990000000000001
sample_957,0.0651,0.51,0.597,0.256,0.7,0.6970000000000001
sample_958,0.0651,0.509,0.605,0.249,0.7140000000000001,0.6970000000000001
sample_959,0.0651,0.508,0.619,0.248,0.7170000000000001,0.696
sample_960,0.0651,0.51,0.619,0.259,0.708,0.695
sample_961,0.0453,0.512,0.59,0.257,0.728,0.701
sample_962,0.0453,0.514,0.568,0.257,0.736,0.705
sample_963,0.0453,0.514,0.595,0.256,0.733,0.6990000000000001
sample_964,0.0453,0.512,0.615,0.255,0.7490000000000001,0.691
sample_965,0.0453,0.511,0.6,0.255,0.726,0.698
sample_966,0.0453,0.509,0.602,0.257,0.6890000000000001,0.6970000000000001
sample_967,0.0453,0.506,0.601,0.262,0.6990000000000001,0.6920000000000001
sample_968,0.0453,0.503,0.5920000000000001,0.265,0.735,0.6970000000000001
sample_969,0.0453,0.501,0.601,0.263,0.745,0.6970000000000001
sample_970,0.0453,0.502,0.594,0.25,0.752,0.6990000000000001
sample_971,0.0453,0.505,0.5820000000000001,0.243,0.736,0.6990000000000001
sample_972,0.0453,0.506,0.5870000000000001,0.23800000000000002,0.735,0.7
sample_973,0.0453,0.503,0.597,0.228,0.7609999999999999,0.7020000000000001
sample_974,0.0453,0.505,0.593,0.209,0.755,0.701
sample_975,0.0453,0.507,0.589,0.19899999999999998,0.755,0.695
sample_976,0.0453,0.505,0.608,0.19399999999999998,0.7070000000000001,0.6920000000000001
sample_977,0.0453,0.504,0.616,0.18899999999999997,0.723,0.696
sample_978,0.0453,0.502,0.615,0.191,0.741,0.695
sample_979,0.0453,0.501,0.593,0.193,0.696,0.6970000000000001
sample_980,0.0453,0.501,0.5920000000000001,0.19,0.718,0.6920000000000001
sample_981,0.0632,0.501,0.604,0.19899999999999998,0.7440000000000001,0.6890000000000001
sample_982,0.0632,0.5,0.594,0.20800000000000002,0.758,0.696
sample_983,0.0632,0.498,0.606,0.217,0.76,0.693
sample_984,0.0632,0.498,0.613,0.214,0.748,0.6940000000000001
sample_985,0.0632,0.496,0.605,0.21100000000000002,0.763,0.6940000000000001
sample_986,0.0632,0.493,0.583,0.214,0.7340000000000001,0.701
sample_987,0.0632,0.489,0.602,0.21,0.735,0.695
sample_988,0.0632,0.485,0.627,0.205,0.738,0.691
sample_989,0.0632,0.484,0.606,0.20600000000000002,0.733,0.701
sample_990,0.0632,0.483,0.601,0.20199999999999999,0.741,0.6970000000000001
sample_991,0.0632,0.48200000000000004,0.604,0.19399999999999998,0.7190000000000001,0.695
sample_992,0.0632,0.48,0.607,0.188,0.7340000000000001,0.6990000000000001
sample_993,0.0632,0.483,0.608,0.17800000000000002,0.762,0.7
sample_994,0.0632,0.48700000000000004,0.604,0.17800000000000002,0.74,0.701
sample_995,0.0632,0.488,0.604,0.185,0.752,0.701
sample_996,0.0632,0.491,0.595,0.19399999999999998,0.7490000000000001,0.7040000000000001
sample_997,0.0632,0.493,0.605,0.198,0.71,0.7
sample_998,0.0632,0.489,0.614,0.20600000000000002,0.7190000000000001,0.7
sample_999,0.0632,0.486,0.617,0.213,0.753,0.6990000000000001
sample_1000,0.0632,0.483,0.591,0.212,0.757,0.7040000000000001
sample_1001,0.0933,0.48,0.57,0.215,0.7120000000000001,0.7070000000000001
sample_1002,0.0933,0.48100000000000004,0.586,0.209,0.728,0.7020000000000001
sample_1003,0.0933,0.485,0.591,0.205,0.7559999999999999,0.7
sample_1004,0.0933,0.48700000000000004,0.594,0.21100000000000002,0.755,0.701
sample_1005,0.0933,0.485,0.607,0.203,0.738,0.703
sample_1006,0.0933,0.483,0.605,0.2,0.711,0.703
sample_1007,0.0933,0.486,0.603,0.20600000000000002,0.737,0.6970000000000001
sample_1008,0.0933,0.488,0.606,0.213,0.733,0.693
sample_1009,0.0933,0.485,0.599,0.207,0.7,0.7
sample_1010,0.0933,0.484,0.616,0.198,0.757,0.698
sample_1011,0.0933,0.485,0.629,0.207,0.763,0.69
sample_1012,0.0933,0.486,0.606,0.215,0.764,0.6970000000000001
sample_1013,0.0933,0.486,0.5920000000000001,0.21600000000000003,0.77,0.7020000000000001
sample_1014,0.0933,0.485,0.608,0.21600000000000003,0.7240000000000001,0.701
sample_1015,0.0933,0.484,0.615,0.209,0.7120000000000001,0.7020000000000001
sample_1016,0.0933,0.486,0.604,0.21,0.72,0.701
sample_1017,0.0933,0.491,0.583,0.21100000000000002,0.77,0.706
sample_1018,0.0933,0.496,0.586,0.207,0.772,0.7070000000000001
sample_1019,0.0933,0.499,0.598,0.214,0.7390000000000001,0.698
sample_1020,0.0933,0.5,0.59,0.21899999999999997,0.7290000000000001,0.7
sample_1021,0.0765,0.499,0.58,0.218,0.737,0.7040000000000001
sample_1022,0.0765,0.499,0.593,0.222,0.727,0.698
sample_1023,0.0765,0.502,0.589,0.231,0.7240000000000001,0.6990000000000001
sample_1024,0.0765,0.503,0.5720000000000001,0.239,0.745,0.6990000000000001
sample_1025,0.0765,0.503,0.6,0.23800000000000002,0.737,0.6890000000000001
sample_1026,0.0765,0.503,0.612,0.237,0.742,0.6890000000000001
sample_1027,0.0765,0.504,0.5870000000000001,0.23800000000000002,0.718,0.7070000000000001
sample_1028,0.0765,0.501,0.595,0.243,0.701,0.706
sample_1029,0.0765,0.493,0.604,0.25,0.6970000000000001,0.698
sample_1030,0.0765,0.49200000000000005,0.605,0.248,0.701,0.701
sample_1031,0.0765,0.495,0.609,0.243,0.765,0.698
sample_1032,0.0765,0.496,0.611,0.25,0.765,0.698
sample_1033,0.0765,0.495,0.601,0.248,0.728,0.7
sample_1034,0.0765,0.494,0.6,0.245,0.7240000000000001,0.6990000000000001
sample_1035,0.0765,0.496,0.605,0.25,0.715,0.696
sample_1036,0.0765,0.49700000000000005,0.5920000000000001,0.243,0.754,0.6970000000000001
sample_1037,0.0765,0.495,0.597,0.243,0.757,0.7
sample_1038,0.0765,0.49700000000000005,0.586,0.25,0.7290000000000001,0.7070000000000001
sample_1039,0.0765,0.502,0.591,0.255,0.7390000000000001,0.705
sample_1040,0.0765,0.505,0.611,0.262,0.7390000000000001,0.6940000000000001
sample_1041,0.0863,0.503,0.619,0.264,0.731,0.691
sample_1042,0.0863,0.503,0.609,0.26,0.7340000000000001,0.6970000000000001
sample_1043,0.0863,0.506,0.601,0.262,0.74,0.698
sample_1044,0.0863,0.507,0.606,0.271,0.737,0.691
sample_1045,0.0863,0.507,0.606,0.267,0.7240000000000001,0.691
sample_1046,0.0863,0.507,0.591,0.27,0.723,0.6970000000000001
sample_1047,0.0863,0.505,0.593,0.282,0.748,0.7
sample_1048,0.0863,0.506,0.5920000000000001,0.284,0.754,0.703
sample_1049,0.0863,0.507,0.595,0.278,0.742,0.703
sample_1050,0.0863,0.504,0.621,0.27699999999999997,0.736,0.695
sample_1051,0.0863,0.504,0.608,0.281,0.738,0.696
sample_1052,0.0863,0.507,0.599,0.28,0.732,0.695
sample_1053,0.0863,0.512,0.611,0.281,0.7390000000000001,0.6940000000000001
sample_1054,0.0863,0.518,0.612,0.292,0.715,0.6890000000000001
sample_1055,0.0863,0.52,0.6,0.297,0.698,0.693
sample_1056,0.0863,0.521,0.5920000000000001,0.301,0.7190000000000001,0.703
sample_1057,0.0863,0.517,0.604,0.306,0.716,0.7040000000000001
sample_1058,0.0863,0.511,0.604,0.307,0.737,0.7020000000000001
sample_1059,0.0863,0.506,0.6,0.303,0.764,0.701
sample_1060,0.0863,0.501,0.601,0.305,0.7190000000000001,0.7040000000000001
sample_1061,0.067,0.502,0.575,0.31,0.7070000000000001,0.7070000000000001
sample_1062,0.067,0.503,0.591,0.299,0.7170000000000001,0.703
sample_1063,0.067,0.503,0.612,0.287,0.715,0.6970000000000001
sample_1064,0.067,0.503,0.598,0.28300000000000003,0.7170000000000001,0.7020000000000001
sample_1065,0.067,0.505,0.581,0.281,0.7240000000000001,0.7090000000000001
sample_1066,0.067,0.506,0.581,0.29,0.745,0.7070000000000001
sample_1067,0.067,0.506,0.597,0.28600000000000003,0.75,0.705
sample_1068,0.067,0.508,0.591,0.284,0.76,0.706
sample_1069,0.067,0.508,0.596,0.294,0.733,0.6970000000000001
sample_1070,0.067,0.507,0.599,0.29,0.705,0.6940000000000001
sample_1071,0.067,0.508,0.5920000000000001,0.29,0.726,0.698
sample_1072,0.067,0.511,0.595,0.295,0.738,0.695
sample_1073,0.067,0.511,0.591,0.29100000000000004,0.7440000000000001,0.696
sample_1074,0.067,0.51,0.615,0.29600000000000004,0.742,0.693
sample_1075,0.067,0.51,0.615,0.295,0.7390000000000001,0.6940000000000001
sample_1076,0.067,0.513,0.598,0.295,0.711,0.6970000000000001
sample_1077,0.067,0.515,0.583,0.302,0.7,0.7020000000000001
sample_1078,0.067,0.518,0.599,0.302,0.748,0.703
sample_1079,0.067,0.52,0.614,0.31,0.7490000000000001,0.696
sample_1080,0.067,0.517,0.614,0.312,0.746,0.69
sample_1081,0.0813,0.515,0.596,0.308,0.755,0.698
sample_1082,0.0813,0.511,0.586,0.307,0.728,0.7020000000000001
sample_1083,0.0813,0.505,0.599,0.306,0.7390000000000001,0.6990000000000001
sample_1084,0.0813,0.506,0.602,0.311,0.736,0.7
sample_1085,0.0813,0.507,0.609,0.312,0.715,0.6970000000000001
sample_1086,0.0813,0.506,0.613,0.313,0.736,0.6990000000000001
sample_1087,0.0813,0.506,0.609,0.31,0.7440000000000001,0.705
sample_1088,0.0813,0.508,0.593,0.304,0.73,0.71
sample_1089,0.0813,0.511,0.5720000000000001,0.311,0.732,0.711
sample_1090,0.0813,0.513,0.568,0.308,0.703,0.713
sample_1091,0.0813,0.514,0.5760000000000001,0.309,0.7090000000000001,0.7090000000000001
sample_1092,0.0813,0.513,0.59,0.319,0.753,0.7
sample_1093,0.0813,0.512,0.604,0.32299999999999995,0.7609999999999999,0.6970000000000001
sample_1094,0.0813,0.511,0.602,0.318,0.746,0.7020000000000001
sample_1095,0.0813,0.513,0.602,0.309,0.736,0.698
sample_1096,0.0813,0.514,0.594,0.312,0.708,0.696
sample_1097,0.0813,0.512,0.5870000000000001,0.319,0.71,0.7
sample_1098,0.0813,0.508,0.605,0.321,0.732,0.693
sample_1099,0.0813,0.506,0.589,0.32299999999999995,0.727,0.6990000000000001
sample_1100,0.0813,0.507,0.6,0.322,0.732,0.701
sample_1101,0.076,0.505,0.621,0.317,0.735,0.695
sample_1102,0.076,0.507,0.607,0.316,0.73,0.6940000000000001
sample_1103,0.076,0.506,0.601,0.317,0.74,0.7
sample_1104,0.076,0.505,0.594,0.319,0.7340000000000001,0.7040000000000001
sample_1105,0.076,0.504,0.596,0.326,0.7290000000000001,0.7040000000000001
sample_1106,0.076,0.499,0.605,0.33,0.735,0.696
sample_1107,0.076,0.49700000000000005,0.601,0.32299999999999995,0.73,0.6940000000000001
sample_1108,0.076,0.5,0.603,0.316,0.754,0.698
sample_1109,0.076,0.503,0.603,0.314,0.79,0.6990000000000001
sample_1110,0.076,0.506,0.586,0.313,0.7609999999999999,0.7040000000000001
sample_1111,0.076,0.509,0.5670000000000001,0.316,0.726,0.71
sample_1112,0.076,0.512,0.585,0.319,0.715,0.7020000000000001
sample_1113,0.076,0.515,0.607,0.326,0.731,0.6920000000000001
sample_1114,0.076,0.517,0.609,0.335,0.763,0.687
sample_1115,0.076,0.514,0.603,0.345,0.752,0.6890000000000001
sample_1116,0.076,0.509,0.586,0.349,0.723,0.6990000000000001
sample_1117,0.076,0.504,0.588,0.35200000000000004,0.7340000000000001,0.7040000000000001
sample_1118,0.076,0.499,0.589,0.353,0.746,0.703
sample_1119,0.076,0.49200000000000005,0.5820000000000001,0.34600000000000003,0.764,0.705
sample_1120,0.076,0.484,0.594,0.33899999999999997,0.737,0.703
sample_1121,0.0746,0.48100000000000004,0.594,0.341,0.7020000000000001,0.6990000000000001
sample_1122,0.0746,0.48100000000000004,0.58,0.33799999999999997,0.708,0.7040000000000001
sample_1123,0.0746,0.48,0.6,0.326,0.7190000000000001,0.7
sample_1124,0.0746,0.48100000000000004,0.612,0.318,0.705,0.695
sample_1125,0.0746,0.48,0.594,0.316,0.731,0.6990000000000001
sample_1126,0.0746,0.485,0.584,0.32299999999999995,0.746,0.701
sample_1127,0.0746,0.49200000000000005,0.597,0.32299999999999995,0.716,0.6970000000000001
sample_1128,0.0746,0.494,0.601,0.316,0.72,0.7
sample_1129,0.0746,0.494,0.591,0.321,0.743,0.706
sample_1130,0.0746,0.494,0.597,0.32299999999999995,0.76,0.705
sample_1131,0.0746,0.495,0.599,0.321,0.747,0.705
sample_1132,0.0746,0.495,0.614,0.324,0.733,0.6990000000000001
sample_1133,0.0746,0.496,0.613,0.32,0.74,0.698
sample_1134,0.0746,0.5,0.613,0.326,0.7290000000000001,0.695
sample_1135,0.0746,0.5,0.614,0.325,0.735,0.6940000000000001
sample_1136,0.0746,0.5,0.604,0.324,0.753,0.6970000000000001
sample_1137,0.0746,0.502,0.606,0.32299999999999995,0.722,0.698
sample_1138,0.0746,0.503,0.61,0.317,0.715,0.695
sample_1139,0.0746,0.507,0.5920000000000001,0.324,0.7490000000000001,0.6940000000000001
sample_1140,0.0746,0.51,0.593,0.32899999999999996,0.769,0.6990000000000001
sample_1141,0.0589,0.513,0.615,0.33299999999999996,0.746,0.695
sample_1142,0.0589,0.514,0.603,0.33399999999999996,0.76,0.695
sample_1143,0.0589,0.513,0.5870000000000001,0.33799999999999997,0.7659999999999999,0.6970000000000001
sample_1144,0.0589,0.513,0.599,0.34600000000000003,0.759,0.6920000000000001
sample_1145,0.0589,0.515,0.5920000000000001,0.348,0.733,0.6970000000000001
sample_1146,0.0589,0.513,0.5920000000000001,0.353,0.721,0.698
sample_1147,0.0589,0.511,0.589,0.35600000000000004,0.722,0.6990000000000001
sample_1148,0.0589,0.509,0.593,0.35100000000000003,0.718,0.701
sample_1149,0.0589,0.508,0.61,0.345,0.77,0.698
sample_1150,0.0589,0.51,0.611,0.35100000000000003,0.764,0.6920000000000001
sample_1151,0.0589,0.509,0.612,0.353,0.703,0.69
sample_1152,0.0589,0.506,0.609,0.34700000000000003,0.701,0.695
sample_1153,0.0589,0.502,0.613,0.35,0.762,0.696
sample_1154,0.0589,0.499,0.614,0.355,0.7509999999999999,0.696
sample_1155,0.0589,0.501,0.6,0.349,0.713,0.7
sample_1156,0.0589,0.503,0.578,0.342,0.7070000000000001,0.7070000000000001
sample_1157,0.0589,0.503,0.58,0.344,0.7120000000000001,0.7070000000000001
sample_1158,0.0589,0.502,0.602,0.349,0.7290000000000001,0.7
sample_1159,0.0589,0.504,0.616,0.34700000000000003,0.7290000000000001,0.695
sample_1160,0.0589,0.507,0.598,0.349,0.741,0.6940000000000001
sample_1161,0.0785,0.507,0.591,0.349,0.7290000000000001,0.693
sample_1162,0.0785,0.504,0.609,0.35,0.7170000000000001,0.69
sample_1163,0.0785,0.499,0.617,0.35100000000000003,0.706,0.691
sample_1164,0.0785,0.498,0.607,0.349,0.713,0.695
sample_1165,0.0785,0.501,0.601,0.348,0.716,0.6970000000000001
sample_1166,0.0785,0.501,0.594,0.342,0.728,0.7020000000000001
sample_1167,0.0785,0.502,0.579,0.342,0.716,0.7070000000000001
sample_1168,0.0785,0.5,0.594,0.335,0.725,0.7020000000000001
sample_1169,0.0785,0.49700000000000005,0.614,0.337,0.745,0.6970000000000001
sample_1170,0.0785,0.494,0.61,0.34,0.7509999999999999,0.696
sample_1171,0.0785,0.495,0.594,0.33899999999999997,0.728,0.6970000000000001
sample_1172,0.0785,0.494,0.595,0.332,0.7020000000000001,0.701
sample_1173,0.0785,0.48700000000000004,0.614,0.33399999999999996,0.733,0.6920000000000001
sample_1174,0.0785,0.484,0.61,0.34,0.7490000000000001,0.6859999999999999
sample_1175,0.0785,0.486,0.596,0.337,0.73,0.693
sample_1176,0.0785,0.488,0.589,0.33299999999999996,0.7190000000000001,0.696
sample_1177,0.0785,0.491,0.594,0.331,0.726,0.701
sample_1178,0.0785,0.496,0.589,0.32299999999999995,0.747,0.706
sample_1179,0.0785,0.498,0.6,0.317,0.757,0.703
sample_1180,0.0785,0.49700000000000005,0.621,0.319,0.74,0.6970000000000001
sample_1181,0.0639,0.496,0.619,0.32799999999999996,0.721,0.698
sample_1182,0.0639,0.494,0.614,0.33799999999999997,0.735,0.696
sample_1183,0.0639,0.493,0.61,0.335,0.76,0.695
sample_1184,0.0639,0.49,0.62,0.326,0.752,0.6970000000000001
sample_1185,0.0639,0.48700000000000004,0.618,0.326,0.7040000000000001,0.701
sample_1186,0.0639,0.48700000000000004,0.597,0.327,0.725,0.7040000000000001
sample_1187,0.0639,0.48700000000000004,0.583,0.32799999999999996,0.735,0.7020000000000001
sample_1188,0.0639,0.488,0.579,0.321,0.7509999999999999,0.703
sample_1189,0.0639,0.49,0.594,0.321,0.746,0.7020000000000001
sample_1190,0.0639,0.491,0.595,0.327,0.725,0.6990000000000001
sample_1191,0.0639,0.493,0.588,0.322,0.741,0.7
sample_1192,0.0639,0.496,0.5820000000000001,0.32299999999999995,0.745,0.7040000000000001
sample_1193,0.0639,0.495,0.591,0.325,0.758,0.705
sample_1194,0.0639,0.494,0.6,0.32299999999999995,0.7340000000000001,0.705
sample_1195,0.0639,0.496,0.585,0.32299999999999995,0.7140000000000001,0.706
sample_1196,0.0639,0.49700000000000005,0.6,0.32299999999999995,0.7170000000000001,0.701
sample_1197,0.0639,0.495,0.602,0.325,0.726,0.7
sample_1198,0.0639,0.491,0.588,0.327,0.73,0.7
sample_1199,0.0639,0.48700000000000004,0.588,0.332,0.7290000000000001,0.701
sample_1200,0.0639,0.485,0.601,0.33,0.7290000000000001,0.698
sample_1201,0.0679,0.484,0.616,0.324,0.726,0.695
sample_1202,0.0679,0.484,0.619,0.318,0.738,0.6970000000000001
sample_1203,0.0679,0.483,0.606,0.308,0.743,0.7
sample_1204,0.0679,0.483,0.604,0.303,0.7490000000000001,0.6970000000000001
sample_1205,0.0679,0.488,0.599,0.306,0.715,0.698
sample_1206,0.0679,0.491,0.591,0.3,0.695,0.7
sample_1207,0.0679,0.49,0.605,0.293,0.705,0.695
sample_1208,0.0679,0.49,0.602,0.3,0.7120000000000001,0.6970000000000001
sample_1209,0.0679,0.49,0.599,0.31,0.758,0.7
sample_1210,0.0679,0.48700000000000004,0.597,0.305,0.769,0.698
sample_1211,0.0679,0.486,0.599,0.29600000000000004,0.733,0.6990000000000001
sample_1212,0.0679,0.489,0.613,0.292,0.7240000000000001,0.695
sample_1213,0.0679,0.491,0.608,0.29100000000000004,0.7340000000000001,0.696
sample_1214,0.0679,0.49200000000000005,0.593,0.29600000000000004,0.73,0.7020000000000001
sample_1215,0.0679,0.491,0.5770000000000001,0.304,0.7090000000000001,0.7040000000000001
sample_1216,0.0679,0.489,0.595,0.306,0.7170000000000001,0.6940000000000001
sample_1217,0.0679,0.48700000000000004,0.613,0.297,0.7240000000000001,0.6940000000000001
sample_1218,0.0679,0.48700000000000004,0.601,0.295,0.7340000000000001,0.6970000000000001
sample_1219,0.0679,0.48700000000000004,0.601,0.299,0.748,0.6990000000000001
sample_1220,0.0679,0.48700000000000004,0.589,0.29100000000000004,0.7190000000000001,0.7040000000000001
sample_1221,0.0601,0.486,0.586,0.285,0.7090000000000001,0.7
sample_1222,0.0601,0.484,0.607,0.27899999999999997,0.71,0.6970000000000001
sample_1223,0.0601,0.485,0.598,0.282,0.7190000000000001,0.7040000000000001
sample_1224,0.0601,0.486,0.599,0.28800000000000003,0.721,0.7020000000000001
sample_1225,0.0601,0.486,0.602,0.28,0.721,0.6990000000000001
sample_1226,0.0601,0.48700000000000004,0.602,0.272,0.7340000000000001,0.701
sample_1227,0.0601,0.486,0.606,0.27899999999999997,0.7140000000000001,0.698
sample_1228,0.0601,0.483,0.598,0.28800000000000003,0.701,0.695
sample_1229,0.0601,0.48,0.593,0.281,0.731,0.6970000000000001
sample_1230,0.0601,0.479,0.595,0.27399999999999997,0.743,0.698
sample_1231,0.0601,0.47600000000000003,0.604,0.27399999999999997,0.7340000000000001,0.6970000000000001
sample_1232,0.0601,0.47600000000000003,0.608,0.263,0.733,0.701
sample_1233,0.0601,0.47600000000000003,0.601,0.262,0.736,0.7
sample_1234,0.0601,0.47700000000000004,0.601,0.265,0.731,0.6970000000000001
sample_1235,0.0601,0.479,0.603,0.257,0.727,0.6970000000000001
sample_1236,0.0601,0.479,0.59,0.259,0.715,0.701
sample_1237,0.0601,0.48,0.597,0.254,0.737,0.6990000000000001
sample_1238,0.0601,0.48,0.599,0.252,0.746,0.6990000000000001
sample_1239,0.0601,0.47600000000000003,0.598,0.253,0.74,0.7020000000000001
sample_1240,0.0601,0.475,0.598,0.249,0.755,0.701
sample_1241,0.0666,0.47600000000000003,0.5820000000000001,0.247,0.727,0.7
sample_1242,0.0666,0.47700000000000004,0.5760000000000001,0.237,0.73,0.7020000000000001
sample_1243,0.0666,0.475,0.583,0.23600000000000002,0.745,0.7040000000000001
sample_1244,0.0666,0.47600000000000003,0.601,0.237,0.745,0.7020000000000001
sample_1245,0.0666,0.474,0.598,0.239,0.7509999999999999,0.7020000000000001
sample_1246,0.0666,0.47,0.581,0.242,0.748,0.705
sample_1247,0.0666,0.46799999999999997,0.598,0.23399999999999999,0.736,0.7020000000000001
sample_1248,0.0666,0.467,0.617,0.223,0.7290000000000001,0.696
sample_1249,0.0666,0.46799999999999997,0.617,0.223,0.7440000000000001,0.6940000000000001
sample_1250,0.0666,0.467,0.62,0.225,0.728,0.695
sample_1251,0.0666,0.47,0.62,0.222,0.708,0.6990000000000001
sample_1252,0.0666,0.475,0.614,0.21600000000000003,0.7559999999999999,0.7
sample_1253,0.0666,0.478,0.599,0.218,0.772,0.701
sample_1254,0.0666,0.484,0.597,0.223,0.743,0.7
sample_1255,0.0666,0.486,0.608,0.226,0.7440000000000001,0.695
sample_1256,0.0666,0.489,0.6,0.225,0.747,0.695
sample_1257,0.0666,0.488,0.59,0.21899999999999997,0.728,0.6990000000000001
sample_1258,0.0666,0.48700000000000004,0.598,0.21600000000000003,0.725,0.6990000000000001
sample_1259,0.0666,0.49200000000000005,0.608,0.222,0.7290000000000001,0.6970000000000001
sample_1260,0.0666,0.49200000000000005,0.594,0.225,0.71,0.6970000000000001
sample_1261,0.0685,0.48700000000000004,0.59,0.22699999999999998,0.7090000000000001,0.701
sample_1262,0.0685,0.485,0.608,0.23600000000000002,0.7559999999999999,0.6970000000000001
sample_1263,0.0685,0.48700000000000004,0.612,0.243,0.753,0.695
sample_1264,0.0685,0.49,0.594,0.243,0.7140000000000001,0.6990000000000001
sample_1265,0.0685,0.49200000000000005,0.5760000000000001,0.244,0.753,0.705
sample_1266,0.0685,0.493,0.5920000000000001,0.24600000000000002,0.7559999999999999,0.7040000000000001
sample_1267,0.0685,0.49200000000000005,0.608,0.245,0.7440000000000001,0.698
sample_1268,0.0685,0.491,0.609,0.242,0.759,0.695
sample_1269,0.0685,0.49,0.615,0.247,0.727,0.688
sample_1270,0.0685,0.489,0.621,0.247,0.716,0.687
sample_1271,0.0685,0.489,0.604,0.24600000000000002,0.716,0.6940000000000001
sample_1272,0.0685,0.488,0.581,0.243,0.728,0.7020000000000001
sample_1273,0.0685,0.488,0.594,0.23600000000000002,0.748,0.703
sample_1274,0.0685,0.49200000000000005,0.596,0.235,0.755,0.7020000000000001
sample_1275,0.0685,0.49700000000000005,0.583,0.235,0.7390000000000001,0.706
sample_1276,0.0685,0.499,0.583,0.23600000000000002,0.7240000000000001,0.7070000000000001
sample_1277,0.0685,0.495,0.5920000000000001,0.239,0.7240000000000001,0.7
sample_1278,0.0685,0.49200000000000005,0.614,0.24,0.732,0.693
sample_1279,0.0685,0.494,0.62,0.242,0.73,0.6940000000000001
sample_1280,0.0685,0.494,0.608,0.239,0.7340000000000001,0.6970000000000001
sample_1281,0.0543,0.49200000000000005,0.607,0.245,0.7290000000000001,0.695
sample_1282,0.0543,0.49,0.612,0.247,0.732,0.693
sample_1283,0.0543,0.491,0.594,0.24100000000000002,0.7390000000000001,0.7040000000000001
sample_1284,0.0543,0.494,0.588,0.239,0.718,0.706
sample_1285,0.0543,0.493,0.601,0.23600000000000002,0.74,0.696
sample_1286,0.0543,0.495,0.606,0.237,0.7509999999999999,0.696
sample_1287,0.0543,0.5,0.61,0.23600000000000002,0.753,0.6970000000000001
sample_1288,0.0543,0.502,0.602,0.24100000000000002,0.754,0.698
sample_1289,0.0543,0.499,0.603,0.248,0.716,0.696
sample_1290,0.0543,0.494,0.613,0.254,0.711,0.6940000000000001
sample_1291,0.0543,0.493,0.615,0.252,0.715,0.695
sample_1292,0.0543,0.493,0.606,0.25,0.754,0.6970000000000001
sample_1293,0.0543,0.489,0.585,0.247,0.753,0.703
sample_1294,0.0543,0.485,0.579,0.245,0.7190000000000001,0.7040000000000001
sample_1295,0.0543,0.483,0.58,0.245,0.7120000000000001,0.7070000000000001
sample_1296,0.0543,0.479,0.59,0.24100000000000002,0.711,0.705
sample_1297,0.0543,0.473,0.609,0.23800000000000002,0.6990000000000001,0.7
sample_1298,0.0543,0.469,0.606,0.228,0.7020000000000001,0.701
sample_1299,0.0543,0.467,0.609,0.213,0.7190000000000001,0.6990000000000001
sample_1300,0.0543,0.466,0.612,0.212,0.7140000000000001,0.6990000000000001
sample_1301,0.040999999999999995,0.467,0.61,0.207,0.706,0.7
sample_1302,0.040999999999999995,0.469,0.601,0.19899999999999998,0.6920000000000001,0.7020000000000001
sample_1303,0.040999999999999995,0.47200000000000003,0.5760000000000001,0.191,0.736,0.705
sample_1304,0.040999999999999995,0.47200000000000003,0.58,0.18899999999999997,0.764,0.7040000000000001
sample_1305,0.040999999999999995,0.47,0.6,0.195,0.73,0.7020000000000001
sample_1306,0.040999999999999995,0.465,0.598,0.196,0.721,0.703
sample_1307,0.040999999999999995,0.45899999999999996,0.586,0.192,0.731,0.7070000000000001
sample_1308,0.040999999999999995,0.456,0.5870000000000001,0.18,0.7440000000000001,0.7040000000000001
sample_1309,0.040999999999999995,0.45899999999999996,0.5870000000000001,0.166,0.75,0.6990000000000001
sample_1310,0.040999999999999995,0.46399999999999997,0.601,0.16699999999999998,0.723,0.698
sample_1311,0.040999999999999995,0.46799999999999997,0.614,0.171,0.721,0.6970000000000001
sample_1312,0.040999999999999995,0.469,0.609,0.174,0.7290000000000001,0.693
sample_1313,0.040999999999999995,0.47,0.611,0.16699999999999998,0.732,0.6890000000000001
sample_1314,0.040999999999999995,0.47100000000000003,0.618,0.161,0.746,0.691
sample_1315,0.040999999999999995,0.47200000000000003,0.601,0.16399999999999998,0.7340000000000001,0.696
sample_1316,0.040999999999999995,0.47600000000000003,0.584,0.163,0.742,0.703
sample_1317,0.040999999999999995,0.48100000000000004,0.595,0.17300000000000001,0.733,0.6990000000000001
sample_1318,0.040999999999999995,0.484,0.602,0.18600000000000003,0.722,0.6970000000000001
sample_1319,0.040999999999999995,0.485,0.5870000000000001,0.191,0.732,0.7
sample_1320,0.040999999999999995,0.483,0.5720000000000001,0.18899999999999997,0.7040000000000001,0.703
sample_1321,0.0708,0.47700000000000004,0.588,0.188,0.687,0.6990000000000001
sample_1322,0.0708,0.47,0.621,0.193,0.7140000000000001,0.69
sample_1323,0.0708,0.467,0.602,0.187,0.754,0.6990000000000001
sample_1324,0.0708,0.46299999999999997,0.589,0.17800000000000002,0.742,0.703
sample_1325,0.0708,0.45799999999999996,0.608,0.17600000000000002,0.7240000000000001,0.698
sample_1326,0.0708,0.451,0.61,0.17300000000000001,0.73,0.698
sample_1327,0.0708,0.446,0.589,0.165,0.71,0.7070000000000001
sample_1328,0.0708,0.444,0.5920000000000001,0.161,0.691,0.7090000000000001
sample_1329,0.0708,0.444,0.614,0.15,0.7070000000000001,0.6990000000000001
sample_1330,0.0708,0.447,0.601,0.14300000000000002,0.7240000000000001,0.7020000000000001
sample_1331,0.0708,0.451,0.598,0.13699999999999998,0.773,0.7
sample_1332,0.0708,0.455,0.614,0.131,0.7709999999999999,0.6940000000000001
sample_1333,0.0708,0.45799999999999996,0.614,0.141,0.718,0.6940000000000001
sample_1334,0.0708,0.456,0.594,0.138,0.732,0.698
sample_1335,0.0708,0.45899999999999996,0.58,0.138,0.76,0.703
sample_1336,0.0708,0.46299999999999997,0.591,0.14800000000000002,0.743,0.701
sample_1337,0.0708,0.46399999999999997,0.597,0.149,0.7120000000000001,0.7020000000000001
sample_1338,0.0708,0.469,0.584,0.151,0.722,0.703
sample_1339,0.0708,0.47100000000000003,0.588,0.15,0.743,0.6970000000000001
sample_1340,0.0708,0.474,0.598,0.15,0.75,0.6940000000000001
sample_1341,0.0692,0.473,0.602,0.145,0.7170000000000001,0.6940000000000001
sample_1342,0.0692,0.469,0.609,0.147,0.7240000000000001,0.6940000000000001
sample_1343,0.0692,0.466,0.615,0.154,0.743,0.6920000000000001
sample_1344,0.0692,0.46299999999999997,0.61,0.14800000000000002,0.7440000000000001,0.6920000000000001
sample_1345,0.0692,0.462,0.603,0.151,0.738,0.6990000000000001
sample_1346,0.0692,0.462,0.594,0.154,0.753,0.701
sample_1347,0.0692,0.46299999999999997,0.581,0.155,0.777,0.7020000000000001
sample_1348,0.0692,0.46299999999999997,0.584,0.155,0.753,0.703
sample_1349,0.0692,0.461,0.591,0.15,0.7509999999999999,0.701
sample_1350,0.0692,0.461,0.602,0.145,0.7240000000000001,0.6990000000000001
sample_1351,0.0692,0.46299999999999997,0.605,0.142,0.691,0.698
sample_1352,0.0692,0.469,0.59,0.152,0.693,0.7
sample_1353,0.0692,0.473,0.596,0.149,0.7440000000000001,0.6970000000000001
sample_1354,0.0692,0.47200000000000003,0.599,0.152,0.777,0.6970000000000001
sample_1355,0.0692,0.475,0.584,0.158,0.746,0.7020000000000001
sample_1356,0.0692,0.47700000000000004,0.602,0.155,0.7240000000000001,0.6990000000000001
sample_1357,0.0692,0.475,0.619,0.157,0.745,0.6920000000000001
sample_1358,0.0692,0.47,0.616,0.152,0.727,0.695
sample_1359,0.0692,0.465,0.62,0.151,0.7020000000000001,0.695
sample_1360,0.0692,0.46,0.612,0.154,0.737,0.695
sample_1361,0.066,0.456,0.598,0.151,0.777,0.7020000000000001
sample_1362,0.066,0.457,0.602,0.157,0.76,0.698
sample_1363,0.066,0.45899999999999996,0.598,0.15,0.748,0.6970000000000001
sample_1364,0.066,0.461,0.5920000000000001,0.14,0.75,0.6970000000000001
sample_1365,0.066,0.46399999999999997,0.594,0.14,0.7509999999999999,0.698
sample_1366,0.066,0.46399999999999997,0.58,0.141,0.755,0.701
sample_1367,0.066,0.462,0.5870000000000001,0.149,0.7859999999999999,0.6940000000000001
sample_1368,0.066,0.461,0.598,0.166,0.747,0.6920000000000001
sample_1369,0.066,0.461,0.609,0.172,0.68,0.691
sample_1370,0.066,0.461,0.603,0.18,0.7240000000000001,0.695
sample_1371,0.066,0.461,0.583,0.19,0.7609999999999999,0.7
sample_1372,0.066,0.461,0.595,0.19699999999999998,0.748,0.6990000000000001
sample_1373,0.066,0.46299999999999997,0.603,0.204,0.7490000000000001,0.7
sample_1374,0.066,0.465,0.598,0.204,0.74,0.7020000000000001
sample_1375,0.066,0.465,0.6,0.196,0.73,0.703
sample_1376,0.066,0.46399999999999997,0.604,0.192,0.755,0.6990000000000001
sample_1377,0.066,0.461,0.616,0.19699999999999998,0.722,0.696
sample_1378,0.066,0.45799999999999996,0.613,0.193,0.706,0.698
sample_1379,0.066,0.46,0.61,0.191,0.741,0.6990000000000001
sample_1380,0.066,0.461,0.611,0.17600000000000002,0.738,0.6990000000000001
sample_1381,0.0775,0.46299999999999997,0.615,0.174,0.7440000000000001,0.693
sample_1382,0.0775,0.46799999999999997,0.61,0.17800000000000002,0.731,0.693
sample_1383,0.0775,0.47200000000000003,0.605,0.17600000000000002,0.73,0.6970000000000001
sample_1384,0.0775,0.47100000000000003,0.612,0.17800000000000002,0.745,0.696
sample_1385,0.0775,0.474,0.614,0.18100000000000002,0.736,0.695
sample_1386,0.0775,0.47600000000000003,0.616,0.188,0.728,0.693
sample_1387,0.0775,0.474,0.591,0.193,0.72,0.6990000000000001
sample_1388,0.0775,0.47200000000000003,0.589,0.205,0.7090000000000001,0.6970000000000001
sample_1389,0.0775,0.47,0.612,0.209,0.75,0.69
sample_1390,0.0775,0.46799999999999997,0.599,0.205,0.763,0.6990000000000001
sample_1391,0.0775,0.466,0.598,0.19899999999999998,0.7140000000000001,0.7020000000000001
sample_1392,0.0775,0.46399999999999997,0.603,0.201,0.7190000000000001,0.701
sample_1393,0.0775,0.462,0.608,0.2,0.7190000000000001,0.6990000000000001
sample_1394,0.0775,0.462,0.609,0.196,0.7170000000000001,0.6970000000000001
sample_1395,0.0775,0.466,0.605,0.193,0.738,0.693
sample_1396,0.0775,0.466,0.5920000000000001,0.19399999999999998,0.737,0.698
sample_1397,0.0775,0.467,0.5820000000000001,0.18899999999999997,0.728,0.703
sample_1398,0.0775,0.47100000000000003,0.5820000000000001,0.191,0.733,0.696
sample_1399,0.0775,0.475,0.59,0.2,0.727,0.69
sample_1400,0.0775,0.479,0.591,0.203,0.727,0.696
sample_1401,0.0823,0.48200000000000004,0.59,0.203,0.725,0.7020000000000001
sample_1402,0.0823,0.484,0.604,0.20600000000000002,0.7559999999999999,0.6990000000000001
sample_1403,0.0823,0.483,0.598,0.214,0.753,0.7
sample_1404,0.0823,0.48100000000000004,0.586,0.22,0.726,0.7020000000000001
sample_1405,0.0823,0.479,0.59,0.221,0.75,0.7020000000000001
sample_1406,0.0823,0.47700000000000004,0.598,0.23,0.758,0.701
sample_1407,0.0823,0.47200000000000003,0.599,0.23600000000000002,0.7440000000000001,0.701
sample_1408,0.0823,0.467,0.604,0.23399999999999999,0.741,0.701
sample_1409,0.0823,0.46299999999999997,0.601,0.23600000000000002,0.738,0.7020000000000001
sample_1410,0.0823,0.461,0.604,0.24100000000000002,0.7090000000000001,0.7020000000000001
sample_1411,0.0823,0.462,0.612,0.244,0.677,0.6990000000000001
sample_1412,0.0823,0.46299999999999997,0.609,0.243,0.6970000000000001,0.6970000000000001
sample_1413,0.0823,0.46399999999999997,0.612,0.242,0.742,0.695
sample_1414,0.0823,0.47,0.612,0.243,0.752,0.696
sample_1415,0.0823,0.47600000000000003,0.606,0.247,0.732,0.6970000000000001
sample_1416,0.0823,0.48100000000000004,0.605,0.25,0.716,0.6970000000000001
sample_1417,0.0823,0.486,0.615,0.245,0.7170000000000001,0.695
sample_1418,0.0823,0.491,0.617,0.24,0.7120000000000001,0.695
sample_1419,0.0823,0.494,0.611,0.237,0.698,0.6970000000000001
sample_1420,0.0823,0.491,0.595,0.237,0.7120000000000001,0.703
sample_1421,0.0764,0.49200000000000005,0.5870000000000001,0.239,0.725,0.705
sample_1422,0.0764,0.493,0.602,0.24100000000000002,0.718,0.698
sample_1423,0.0764,0.491,0.597,0.247,0.7290000000000001,0.698
sample_1424,0.0764,0.488,0.586,0.242,0.758,0.7020000000000001
sample_1425,0.0764,0.484,0.5920000000000001,0.22899999999999998,0.773,0.701
sample_1426,0.0764,0.479,0.602,0.226,0.747,0.698
sample_1427,0.0764,0.479,0.593,0.233,0.721,0.701
sample_1428,0.0764,0.47600000000000003,0.58,0.237,0.72,0.706
sample_1429,0.0764,0.46799999999999997,0.584,0.23,0.747,0.7040000000000001
sample_1430,0.0764,0.46799999999999997,0.5820000000000001,0.22699999999999998,0.7390000000000001,0.7020000000000001
sample_1431,0.0764,0.47,0.5820000000000001,0.23199999999999998,0.721,0.7020000000000001
sample_1432,0.0764,0.467,0.589,0.237,0.735,0.6970000000000001
sample_1433,0.0764,0.466,0.595,0.235,0.775,0.6940000000000001
sample_1434,0.0764,0.46299999999999997,0.599,0.237,0.773,0.695
sample_1435,0.0764,0.461,0.603,0.24100000000000002,0.736,0.695
sample_1436,0.0764,0.45899999999999996,0.61,0.247,0.752,0.6940000000000001
sample_1437,0.0764,0.455,0.62,0.26,0.7490000000000001,0.693
sample_1438,0.0764,0.45299999999999996,0.618,0.265,0.722,0.695
sample_1439,0.0764,0.45399999999999996,0.611,0.272,0.701,0.6940000000000001
sample_1440,0.0764,0.457,0.6,0.28,0.7390000000000001,0.698
sample_1441,0.11900000000000001,0.46299999999999997,0.598,0.281,0.745,0.701
sample_1442,0.11900000000000001,0.467,0.611,0.278,0.7240000000000001,0.6970000000000001
sample_1443,0.11900000000000001,0.47,0.609,0.27699999999999997,0.741,0.695
sample_1444,0.11900000000000001,0.47600000000000003,0.605,0.275,0.7290000000000001,0.696
sample_1445,0.11900000000000001,0.48,0.605,0.28300000000000003,0.731,0.698
sample_1446,0.11900000000000001,0.485,0.609,0.298,0.726,0.698
sample_1447,0.11900000000000001,0.49200000000000005,0.605,0.301,0.727,0.696
sample_1448,0.11900000000000001,0.49700000000000005,0.599,0.306,0.7070000000000001,0.698
sample_1449,0.11900000000000001,0.499,0.607,0.304,0.7120000000000001,0.6970000000000001
sample_1450,0.11900000000000001,0.499,0.611,0.301,0.706,0.6970000000000001
sample_1451,0.11900000000000001,0.496,0.613,0.304,0.705,0.6990000000000001
sample_1452,0.11900000000000001,0.494,0.611,0.305,0.7240000000000001,0.6990000000000001
sample_1453,0.11900000000000001,0.49,0.602,0.29,0.715,0.6990000000000001
sample_1454,0.11900000000000001,0.484,0.598,0.273,0.7170000000000001,0.7020000000000001
sample_1455,0.11900000000000001,0.48,0.603,0.264,0.716,0.703
sample_1456,0.11900000000000001,0.48,0.594,0.255,0.706,0.705
sample_1457,0.11900000000000001,0.483,0.594,0.243,0.713,0.703
sample_1458,0.11900000000000001,0.483,0.619,0.22699999999999998,0.727,0.7
sample_1459,0.11900000000000001,0.485,0.6,0.21600000000000003,0.735,0.7070000000000001
sample_1460,0.11900000000000001,0.488,0.574,0.205,0.747,0.7120000000000001
sample_1461,0.0334,0.49200000000000005,0.578,0.19899999999999998,0.728,0.7090000000000001
sample_1462,0.0334,0.495,0.595,0.203,0.6970000000000001,0.7040000000000001
sample_1463,0.0334,0.498,0.607,0.21,0.7070000000000001,0.6990000000000001
sample_1464,0.0334,0.498,0.604,0.213,0.727,0.6990000000000001
sample_1465,0.0334,0.494,0.59,0.21600000000000003,0.725,0.6990000000000001
sample_1466,0.0334,0.49,0.589,0.217,0.7170000000000001,0.6970000000000001
sample_1467,0.0334,0.484,0.599,0.21600000000000003,0.7240000000000001,0.695
sample_1468,0.0334,0.47600000000000003,0.591,0.21600000000000003,0.728,0.698
sample_1469,0.0334,0.47200000000000003,0.5920000000000001,0.215,0.718,0.695
sample_1470,0.0334,0.473,0.615,0.20600000000000002,0.742,0.69
sample_1471,0.0334,0.47100000000000003,0.606,0.196,0.72,0.701
sample_1472,0.0334,0.47,0.583,0.188,0.741,0.71
sample_1473,0.0334,0.47200000000000003,0.578,0.182,0.769,0.7120000000000001
sample_1474,0.0334,0.473,0.59,0.18,0.732,0.706
