,y1,x1,x2,x3,x4,x5
sample_1475,0.0334,0.47,0.591,0.177,0.721,0.7
sample_1476,0.0334,0.47100000000000003,0.584,0.179,0.737,0.7020000000000001
sample_1477,0.0334,0.47100000000000003,0.598,0.18,0.7509999999999999,0.6990000000000001
sample_1478,0.0334,0.46799999999999997,0.603,0.171,0.498,0.6
sample_1479,0.0334,0.47100000000000003,0.593,0.168,0.18100000000000002,0.469
sample_1480,0.0334,0.474,0.594,0.158,0.141,0.45799999999999996
sample_1481,0.0464,0.469,0.605,0.145,0.0984,0.456
sample_1482,0.0464,0.46299999999999997,0.606,0.139,0.0789,0.42700000000000005
sample_1483,0.0464,0.46,0.604,0.128,0.0795,0.414
sample_1484,0.0464,0.45799999999999996,0.589,0.121,0.0647,0.413
sample_1485,0.0464,0.45299999999999996,0.591,0.107,0.079,0.414
sample_1486,0.0464,0.436,0.556,0.0928,0.0737,0.40399999999999997
sample_1487,0.0464,0.381,0.483,0.09,0.0624,0.406
sample_1488,0.0464,0.342,0.462,0.0844,0.07,0.415
sample_1489,0.0464,0.348,0.442,0.0796,0.0776,0.415
sample_1490,0.0464,0.354,0.41700000000000004,0.0825,0.0756,0.414
sample_1491,0.0464,0.363,0.335,0.0849,0.0751,0.428
sample_1492,0.0464,0.374,0.24,0.09300000000000001,0.0887,0.431
sample_1493,0.0464,0.38,0.22399999999999998,0.0995,0.0737,0.41
sample_1494,0.0464,0.38,0.175,0.156,0.0585,0.41200000000000003
sample_1495,0.0464,0.38,0.168,0.24,0.0674,0.406
sample_1496,0.0464,0.37799999999999995,0.172,0.29600000000000004,0.0616,0.406
sample_1497,0.0464,0.377,0.168,0.345,0.0592,0.408
sample_1498,0.0464,0.376,0.18,0.354,0.0607,0.413
sample_1499,0.0464,0.374,0.175,0.358,0.0621,0.414
sample_1500,0.0464,0.373,0.19,0.377,0.0635,0.40700000000000003
sample_1501,0.5479999999999999,0.37200000000000005,0.18899999999999997,0.386,0.0557,0.40399999999999997
sample_1502,0.5479999999999999,0.368,0.17300000000000001,0.39799999999999996,0.0625,0.405
sample_1503,0.5479999999999999,0.368,0.15,0.41200000000000003,0.0759,0.41100000000000003
sample_1504,0.5479999999999999,0.36700000000000005,0.142,0.43,0.0761,0.415
sample_1505,0.5479999999999999,0.365,0.142,0.44299999999999995,0.0798,0.413
sample_1506,0.5479999999999999,0.363,0.156,0.444,0.085,0.41
sample_1507,0.5479999999999999,0.368,0.185,0.452,0.0661,0.406
sample_1508,0.5479999999999999,0.373,0.172,0.462,0.0374,0.40700000000000003
sample_1509,0.5479999999999999,0.373,0.149,0.467,0.0496,0.414
sample_1510,0.5479999999999999,0.374,0.16399999999999998,0.47600000000000003,0.0512,0.409
sample_1511,0.5479999999999999,0.376,0.185,0.485,0.0626,0.40299999999999997
sample_1512,0.5479999999999999,0.376,0.18,0.49700000000000005,0.0824,0.406
sample_1513,0.5479999999999999,0.382,0.17800000000000002,0.515,0.0767,0.40399999999999997
sample_1514,0.5479999999999999,0.384,0.16399999999999998,0.526,0.0636,0.41
sample_1515,0.5479999999999999,0.384,0.158,0.535,0.0671,0.413
sample_1516,0.5479999999999999,0.384,0.179,0.532,0.0796,0.40700000000000003
sample_1517,0.5479999999999999,0.38299999999999995,0.166,0.536,0.0806,0.41
sample_1518,0.5479999999999999,0.38299999999999995,0.16899999999999998,0.55,0.0546,0.41100000000000003
sample_1519,0.5479999999999999,0.384,0.184,0.555,0.0248,0.41
sample_1520,0.5479999999999999,0.39,0.157,0.562,0.0531,0.418
sample_1521,0.159,0.395,0.16899999999999998,0.562,0.0727,0.413
sample_1522,0.159,0.395,0.18,0.568,0.0572,0.409
sample_1523,0.159,0.396,0.172,0.584,0.0538,0.414
sample_1524,0.159,0.396,0.187,0.5920000000000001,0.0743,0.40700000000000003
sample_1525,0.159,0.397,0.16899999999999998,0.598,0.0882,0.409
sample_1526,0.159,0.396,0.166,0.601,0.0632,0.413
sample_1527,0.159,0.39399999999999996,0.19699999999999998,0.604,0.0726,0.41100000000000003
sample_1528,0.159,0.392,0.175,0.611,0.10099999999999999,0.415
sample_1529,0.159,0.391,0.157,0.62,0.0742,0.415
sample_1530,0.159,0.391,0.18,0.623,0.0555,0.40399999999999997
sample_1531,0.159,0.389,0.171,0.611,0.0699,0.409
sample_1532,0.159,0.386,0.166,0.603,0.0666,0.41100000000000003
sample_1533,0.159,0.387,0.16699999999999998,0.611,0.0633,0.41200000000000003
sample_1534,0.159,0.385,0.157,0.621,0.06,0.415
sample_1535,0.159,0.382,0.175,0.622,0.0829,0.409
sample_1536,0.159,0.384,0.159,0.617,0.10099999999999999,0.41700000000000004
sample_1537,0.159,0.39,0.168,0.609,0.0807,0.415
sample_1538,0.159,0.392,0.18,0.604,0.0599,0.41200000000000003
sample_1539,0.159,0.395,0.161,0.612,0.0588,0.41100000000000003
sample_1540,0.159,0.396,0.16399999999999998,0.621,0.0563,0.406
sample_1541,0.077,0.39799999999999996,0.162,0.621,0.0511,0.41200000000000003
sample_1542,0.077,0.4,0.179,0.623,0.0694,0.41
sample_1543,0.077,0.396,0.187,0.633,0.0822,0.40299999999999997
sample_1544,0.077,0.39399999999999996,0.179,0.637,0.0735,0.405
sample_1545,0.077,0.39399999999999996,0.161,0.635,0.0776,0.41600000000000004
sample_1546,0.077,0.392,0.151,0.636,0.0956,0.423
sample_1547,0.077,0.386,0.163,0.635,0.094,0.418
sample_1548,0.077,0.384,0.153,0.633,0.107,0.42100000000000004
sample_1549,0.077,0.38299999999999995,0.17300000000000001,0.642,0.0874,0.41600000000000004
sample_1550,0.077,0.379,0.183,0.638,0.0697,0.41
sample_1551,0.077,0.375,0.175,0.628,0.0679,0.413
sample_1552,0.077,0.373,0.18,0.627,0.0702,0.41200000000000003
sample_1553,0.077,0.376,0.153,0.632,0.0915,0.413
sample_1554,0.077,0.382,0.152,0.636,0.0845,0.41600000000000004
sample_1555,0.077,0.38799999999999996,0.166,0.637,0.0884,0.415
sample_1556,0.077,0.392,0.159,0.639,0.105,0.415
sample_1557,0.077,0.39399999999999996,0.16,0.634,0.0965,0.41200000000000003
sample_1558,0.077,0.39399999999999996,0.156,0.636,0.0844,0.409
sample_1559,0.077,0.392,0.155,0.6459999999999999,0.0828,0.405
sample_1560,0.077,0.389,0.17600000000000002,0.649,0.0754,0.40299999999999997
sample_1561,0.0782,0.387,0.188,0.653,0.096,0.402
sample_1562,0.0782,0.384,0.16899999999999998,0.652,0.10300000000000001,0.40700000000000003
sample_1563,0.0782,0.38299999999999995,0.168,0.645,0.0763,0.41100000000000003
sample_1564,0.0782,0.38299999999999995,0.191,0.6409999999999999,0.0603,0.40700000000000003
sample_1565,0.0782,0.381,0.19399999999999998,0.64,0.0796,0.408
sample_1566,0.0782,0.379,0.18,0.642,0.0899,0.413
sample_1567,0.0782,0.377,0.152,0.6409999999999999,0.0591,0.42
sample_1568,0.0782,0.376,0.15,0.637,0.0558,0.419
sample_1569,0.0782,0.379,0.159,0.637,0.0775,0.418
sample_1570,0.0782,0.38299999999999995,0.18100000000000002,0.634,0.0754,0.41100000000000003
sample_1571,0.0782,0.382,0.196,0.631,0.0617,0.40399999999999997
sample_1572,0.0782,0.38299999999999995,0.17300000000000001,0.643,0.0807,0.409
sample_1573,0.0782,0.386,0.165,0.6609999999999999,0.086,0.406
sample_1574,0.0782,0.39,0.188,0.6659999999999999,0.0674,0.39899999999999997
sample_1575,0.0782,0.39299999999999996,0.191,0.67,0.0855,0.401
sample_1576,0.0782,0.395,0.193,0.6659999999999999,0.105,0.40299999999999997
sample_1577,0.0782,0.397,0.187,0.662,0.102,0.409
sample_1578,0.0782,0.39899999999999997,0.174,0.667,0.091,0.41
sample_1579,0.0782,0.397,0.153,0.6809999999999999,0.0858,0.41
sample_1580,0.0782,0.397,0.154,0.7,0.0793,0.408
sample_1581,0.09699999999999999,0.397,0.172,0.6990000000000001,0.0713,0.405
sample_1582,0.09699999999999999,0.39799999999999996,0.174,0.691,0.0784,0.41100000000000003
sample_1583,0.09699999999999999,0.4,0.163,0.691,0.0672,0.414
sample_1584,0.09699999999999999,0.402,0.17800000000000002,0.693,0.0524,0.408
sample_1585,0.09699999999999999,0.405,0.183,0.7040000000000001,0.0703,0.409
sample_1586,0.09699999999999999,0.40700000000000003,0.17800000000000002,0.7170000000000001,0.0635,0.408
sample_1587,0.09699999999999999,0.406,0.168,0.718,0.0664,0.41
sample_1588,0.09699999999999999,0.40399999999999997,0.146,0.718,0.0891,0.418
sample_1589,0.09699999999999999,0.40399999999999997,0.153,0.731,0.079,0.415
sample_1590,0.09699999999999999,0.40399999999999997,0.154,0.733,0.0834,0.41200000000000003
sample_1591,0.09699999999999999,0.40399999999999997,0.162,0.722,0.0891,0.414
sample_1592,0.09699999999999999,0.40399999999999997,0.187,0.723,0.0761,0.41200000000000003
sample_1593,0.09699999999999999,0.406,0.19399999999999998,0.732,0.0914,0.406
sample_1594,0.09699999999999999,0.409,0.187,0.736,0.0775,0.40399999999999997
sample_1595,0.09699999999999999,0.41,0.184,0.7290000000000001,0.0494,0.406
sample_1596,0.09699999999999999,0.413,0.19399999999999998,0.7290000000000001,0.0313,0.405
sample_1597,0.09699999999999999,0.41600000000000004,0.184,0.736,0.0702,0.405
sample_1598,0.09699999999999999,0.419,0.161,0.74,0.128,0.408
sample_1599,0.09699999999999999,0.42,0.166,0.7509999999999999,0.08800000000000001,0.406
sample_1600,0.09699999999999999,0.418,0.184,0.7659999999999999,0.0407,0.40700000000000003
sample_1601,0.11,0.41700000000000004,0.185,0.77,0.0686,0.409
sample_1602,0.11,0.418,0.179,0.765,0.0817,0.408
sample_1603,0.11,0.418,0.165,0.7659999999999999,0.0485,0.41200000000000003
sample_1604,0.11,0.41600000000000004,0.166,0.769,0.0549,0.41100000000000003
sample_1605,0.11,0.413,0.184,0.777,0.0631,0.405
sample_1606,0.11,0.41200000000000003,0.187,0.779,0.0872,0.401
sample_1607,0.11,0.413,0.18100000000000002,0.773,0.10400000000000001,0.402
sample_1608,0.11,0.419,0.179,0.769,0.068,0.409
sample_1609,0.11,0.43700000000000006,0.174,0.772,0.064,0.415
sample_1610,0.11,0.45299999999999996,0.195,0.7829999999999999,0.05,0.41100000000000003
sample_1611,0.11,0.447,0.19,0.794,0.0666,0.41600000000000004
sample_1612,0.11,0.428,0.18100000000000002,0.799,0.0862,0.419
sample_1613,0.11,0.406,0.185,0.804,0.0825,0.41700000000000004
sample_1614,0.11,0.38799999999999996,0.17,0.812,0.0827,0.418
sample_1615,0.11,0.379,0.151,0.7929999999999999,0.0948,0.42200000000000004
sample_1616,0.11,0.371,0.158,0.7559999999999999,0.10800000000000001,0.424
sample_1617,0.11,0.36,0.16899999999999998,0.738,0.113,0.42100000000000004
sample_1618,0.11,0.35100000000000003,0.161,0.7240000000000001,0.0868,0.42100000000000004
sample_1619,0.11,0.344,0.146,0.7040000000000001,0.0649,0.418
sample_1620,0.11,0.33899999999999997,0.16,0.682,0.0885,0.414
sample_1621,0.00916,0.281,0.136,0.66,0.0972,0.428
sample_1622,0.00916,0.16899999999999998,0.0465,0.621,0.0963,0.43700000000000006
sample_1623,0.00916,0.122,0.0,0.589,0.10400000000000001,0.429
sample_1624,0.00916,0.136,0.0028699999999999997,0.5670000000000001,0.0791,0.42200000000000004
sample_1625,0.00916,0.149,0.00355,0.546,0.0546,0.41700000000000004
sample_1626,0.00916,0.268,0.0513,0.5720000000000001,0.0614,0.402
sample_1627,0.00916,0.415,0.11599999999999999,0.614,0.0557,0.392
sample_1628,0.00916,0.43799999999999994,0.15,0.623,0.0835,0.402
sample_1629,0.00916,0.44,0.151,0.6729999999999999,0.127,0.4
sample_1630,0.00916,0.44299999999999995,0.147,0.736,0.106,0.401
sample_1631,0.00916,0.445,0.182,0.754,0.0941,0.39899999999999997
sample_1632,0.00916,0.445,0.195,0.78,0.10099999999999999,0.39899999999999997
sample_1633,0.00916,0.446,0.185,0.782,0.092,0.406
sample_1634,0.00916,0.552,0.23399999999999999,0.7979999999999999,0.126,0.406
sample_1635,0.00916,0.67,0.313,0.841,0.0829,0.39899999999999997
sample_1636,0.00916,0.67,0.307,0.865,0.0418,0.396
sample_1637,0.00916,0.664,0.306,0.902,0.0851,0.402
sample_1638,0.00916,0.654,0.326,0.917,0.0927,0.41100000000000003
sample_1639,0.00916,0.645,0.34600000000000003,0.91,0.0991,0.41
sample_1640,0.00916,0.636,0.354,0.887,0.0918,0.41100000000000003
sample_1641,0.0607,0.63,0.35100000000000003,0.87,0.0611,0.414
sample_1642,0.0607,0.623,0.336,0.86,0.0688,0.419
sample_1643,0.0607,0.614,0.34299999999999997,0.84,0.075,0.418
sample_1644,0.0607,0.607,0.364,0.83,0.0614,0.413
sample_1645,0.0607,0.608,0.348,0.828,0.0449,0.415
sample_1646,0.0607,0.612,0.327,0.823,0.0392,0.42100000000000004
sample_1647,0.0607,0.506,0.276,0.7829999999999999,0.0524,0.426
sample_1648,0.0607,0.38299999999999995,0.209,0.741,0.0532,0.428
sample_1649,0.0607,0.389,0.19699999999999998,0.727,0.0469,0.42200000000000004
sample_1650,0.0607,0.397,0.20600000000000002,0.706,0.0464,0.41200000000000003
sample_1651,0.0607,0.402,0.192,0.6920000000000001,0.0934,0.41100000000000003
sample_1652,0.0607,0.406,0.17800000000000002,0.688,0.105,0.41
sample_1653,0.0607,0.41100000000000003,0.16899999999999998,0.6779999999999999,0.0671,0.413
sample_1654,0.0607,0.414,0.158,0.6890000000000001,0.0542,0.415
sample_1655,0.0607,0.414,0.17600000000000002,0.715,0.0368,0.409
sample_1656,0.0607,0.415,0.17300000000000001,0.7240000000000001,0.052000000000000005,0.406
sample_1657,0.0607,0.418,0.171,0.7240000000000001,0.0632,0.41
sample_1658,0.0607,0.42200000000000004,0.18,0.726,0.0473,0.41100000000000003
sample_1659,0.0607,0.42,0.153,0.73,0.0381,0.41200000000000003
sample_1660,0.0607,0.418,0.141,0.738,0.0526,0.415
sample_1661,0.0594,0.41700000000000004,0.154,0.7340000000000001,0.0718,0.41600000000000004
sample_1662,0.0594,0.414,0.18,0.736,0.0984,0.41100000000000003
sample_1663,0.0594,0.414,0.18,0.738,0.136,0.409
sample_1664,0.0594,0.41700000000000004,0.172,0.7340000000000001,0.0925,0.409
sample_1665,0.0594,0.425,0.16399999999999998,0.736,0.0681,0.41100000000000003
sample_1666,0.0594,0.48200000000000004,0.192,0.738,0.0962,0.402
sample_1667,0.0594,0.606,0.312,0.767,0.0574,0.38299999999999995
sample_1668,0.0594,0.675,0.39799999999999996,0.8140000000000001,0.0278,0.384
sample_1669,0.0594,0.667,0.414,0.838,0.0419,0.39399999999999996
sample_1670,0.0594,0.66,0.42,0.841,0.0782,0.402
sample_1671,0.0594,0.6509999999999999,0.42,0.8540000000000001,0.0995,0.405
sample_1672,0.0594,0.643,0.424,0.846,0.0953,0.40700000000000003
sample_1673,0.0594,0.639,0.418,0.815,0.0857,0.413
sample_1674,0.0594,0.635,0.405,0.794,0.24,0.5
sample_1675,0.0594,0.631,0.42,0.7759999999999999,0.5579999999999999,0.574
sample_1676,0.0594,0.632,0.444,0.77,0.723,0.568
sample_1677,0.0594,0.64,0.445,0.785,0.759,0.583
sample_1678,0.0594,0.6459999999999999,0.43799999999999994,0.8029999999999999,0.7240000000000001,0.581
sample_1679,0.0594,0.647,0.439,0.804,0.711,0.584
sample_1680,0.0594,0.645,0.43700000000000006,0.804,0.7509999999999999,0.593
sample_1681,0.0927,0.6459999999999999,0.43,0.818,0.76,0.594
sample_1682,0.0927,0.647,0.426,0.8220000000000001,0.7509999999999999,0.598
sample_1683,0.0927,0.644,0.436,0.8109999999999999,0.713,0.605
sample_1684,0.0927,0.643,0.439,0.82,0.698,0.601
sample_1685,0.0927,0.642,0.439,0.8240000000000001,0.701,0.599
sample_1686,0.0927,0.638,0.449,0.8140000000000001,0.691,0.6
sample_1687,0.0927,0.639,0.43200000000000005,0.809,0.75,0.608
sample_1688,0.0927,0.638,0.41700000000000004,0.81,0.779,0.609
sample_1689,0.0927,0.632,0.44,0.813,0.768,0.603
sample_1690,0.0927,0.627,0.434,0.8109999999999999,0.7559999999999999,0.603
sample_1691,0.0927,0.625,0.428,0.8029999999999999,0.726,0.601
sample_1692,0.0927,0.627,0.449,0.794,0.721,0.598
sample_1693,0.0927,0.631,0.44799999999999995,0.792,0.721,0.597
sample_1694,0.0927,0.638,0.434,0.79,0.731,0.601
sample_1695,0.0927,0.644,0.418,0.789,0.754,0.607
sample_1696,0.0927,0.645,0.42,0.7879999999999999,0.735,0.604
sample_1697,0.0927,0.64,0.43200000000000005,0.7959999999999999,0.7190000000000001,0.597
sample_1698,0.0927,0.635,0.43200000000000005,0.805,0.7090000000000001,0.593
sample_1699,0.0927,0.627,0.433,0.8009999999999999,0.711,0.593
sample_1700,0.0927,0.619,0.435,0.8,0.748,0.597
sample_1701,0.0541,0.617,0.42,0.7879999999999999,0.725,0.606
sample_1702,0.0541,0.617,0.424,0.772,0.698,0.608
sample_1703,0.0541,0.619,0.429,0.77,0.713,0.604
sample_1704,0.0541,0.623,0.424,0.7759999999999999,0.7609999999999999,0.603
sample_1705,0.0541,0.624,0.44299999999999995,0.778,0.757,0.595
sample_1706,0.0541,0.622,0.43200000000000005,0.772,0.7240000000000001,0.6
sample_1707,0.0541,0.621,0.424,0.767,0.7040000000000001,0.61
sample_1708,0.0541,0.622,0.439,0.7609999999999999,0.711,0.604
sample_1709,0.0541,0.622,0.441,0.765,0.7190000000000001,0.6
sample_1710,0.0541,0.623,0.43200000000000005,0.765,0.703,0.601
sample_1711,0.0541,0.622,0.439,0.7509999999999999,0.7170000000000001,0.601
sample_1712,0.0541,0.623,0.43700000000000006,0.743,0.742,0.6
sample_1713,0.0541,0.621,0.436,0.7390000000000001,0.7559999999999999,0.603
sample_1714,0.0541,0.62,0.425,0.74,0.735,0.608
sample_1715,0.0541,0.623,0.42200000000000004,0.743,0.7140000000000001,0.607
sample_1716,0.0541,0.623,0.436,0.741,0.73,0.603
sample_1717,0.0541,0.622,0.425,0.737,0.769,0.604
sample_1718,0.0541,0.623,0.415,0.738,0.726,0.605
sample_1719,0.0541,0.626,0.425,0.747,0.711,0.605
sample_1720,0.0541,0.629,0.425,0.7509999999999999,0.731,0.606
sample_1721,0.0518,0.631,0.423,0.747,0.701,0.603
sample_1722,0.0518,0.634,0.43200000000000005,0.738,0.711,0.602
sample_1723,0.0518,0.637,0.41600000000000004,0.7340000000000001,0.7509999999999999,0.605
sample_1724,0.0518,0.638,0.41100000000000003,0.742,0.743,0.601
sample_1725,0.0518,0.639,0.418,0.748,0.73,0.602
sample_1726,0.0518,0.643,0.431,0.74,0.731,0.604
sample_1727,0.0518,0.648,0.431,0.741,0.731,0.601
sample_1728,0.0518,0.6509999999999999,0.42,0.753,0.765,0.6
sample_1729,0.0518,0.653,0.426,0.7609999999999999,0.7509999999999999,0.597
sample_1730,0.0518,0.655,0.43700000000000006,0.764,0.7390000000000001,0.597
sample_1731,0.0518,0.657,0.418,0.7709999999999999,0.735,0.606
sample_1732,0.0518,0.659,0.42,0.784,0.6809999999999999,0.598
sample_1733,0.0518,0.665,0.424,0.787,0.6759999999999999,0.598
sample_1734,0.0518,0.669,0.426,0.789,0.72,0.601
sample_1735,0.0518,0.6659999999999999,0.434,0.795,0.746,0.6
sample_1736,0.0518,0.664,0.425,0.7979999999999999,0.76,0.604
sample_1737,0.0518,0.6629999999999999,0.429,0.799,0.745,0.603
sample_1738,0.0518,0.662,0.428,0.8009999999999999,0.7490000000000001,0.606
sample_1739,0.0518,0.657,0.43799999999999994,0.7979999999999999,0.754,0.604
sample_1740,0.0518,0.652,0.42,0.784,0.715,0.609
sample_1741,0.0553,0.6509999999999999,0.42200000000000004,0.775,0.7170000000000001,0.607
sample_1742,0.0553,0.647,0.445,0.78,0.7390000000000001,0.6
sample_1743,0.0553,0.6459999999999999,0.426,0.779,0.695,0.601
sample_1744,0.0553,0.648,0.42200000000000004,0.77,0.716,0.6
sample_1745,0.0553,0.6509999999999999,0.442,0.758,0.762,0.596
sample_1746,0.0553,0.654,0.44,0.752,0.747,0.602
sample_1747,0.0553,0.6509999999999999,0.425,0.76,0.735,0.61
sample_1748,0.0553,0.647,0.41100000000000003,0.765,0.732,0.611
sample_1749,0.0553,0.653,0.40700000000000003,0.7609999999999999,0.7190000000000001,0.611
sample_1750,0.0553,0.6579999999999999,0.42200000000000004,0.7659999999999999,0.7509999999999999,0.603
sample_1751,0.0553,0.6579999999999999,0.44299999999999995,0.772,0.725,0.601
sample_1752,0.0553,0.66,0.446,0.774,0.711,0.601
sample_1753,0.0553,0.6629999999999999,0.424,0.773,0.7659999999999999,0.606
sample_1754,0.0553,0.667,0.40399999999999997,0.772,0.77,0.61
sample_1755,0.0553,0.665,0.41600000000000004,0.778,0.76,0.604
sample_1756,0.0553,0.6579999999999999,0.433,0.7879999999999999,0.745,0.603
sample_1757,0.0553,0.655,0.43799999999999994,0.7909999999999999,0.7190000000000001,0.601
sample_1758,0.0553,0.652,0.418,0.7829999999999999,0.7070000000000001,0.6
sample_1759,0.0553,0.6509999999999999,0.42100000000000004,0.775,0.728,0.599
sample_1760,0.0553,0.654,0.435,0.78,0.7170000000000001,0.599
sample_1761,0.0896,0.653,0.428,0.779,0.732,0.602
sample_1762,0.0896,0.648,0.436,0.765,0.763,0.602
sample_1763,0.0896,0.644,0.43799999999999994,0.763,0.753,0.6
sample_1764,0.0896,0.642,0.42100000000000004,0.769,0.722,0.6
sample_1765,0.0896,0.643,0.424,0.774,0.667,0.6
sample_1766,0.0896,0.6509999999999999,0.42200000000000004,0.7909999999999999,0.657,0.602
sample_1767,0.0896,0.66,0.406,0.8059999999999999,0.698,0.605
sample_1768,0.0896,0.662,0.423,0.82,0.725,0.602
sample_1769,0.0896,0.6629999999999999,0.431,0.823,0.7709999999999999,0.603
sample_1770,0.0896,0.6659999999999999,0.425,0.823,0.8320000000000001,0.604
sample_1771,0.0896,0.667,0.445,0.8140000000000001,0.77,0.601
sample_1772,0.0896,0.665,0.434,0.79,0.667,0.607
sample_1773,0.0896,0.664,0.408,0.7859999999999999,0.6579999999999999,0.609
sample_1774,0.0896,0.659,0.424,0.7759999999999999,0.6759999999999999,0.605
sample_1775,0.0896,0.655,0.445,0.79,0.732,0.6
sample_1776,0.0896,0.655,0.43,0.81,0.7709999999999999,0.602
sample_1777,0.0896,0.6509999999999999,0.419,0.8079999999999999,0.752,0.609
sample_1778,0.0896,0.649,0.413,0.8059999999999999,0.774,0.612
sample_1779,0.0896,0.65,0.426,0.789,0.753,0.608
sample_1780,0.0896,0.648,0.436,0.77,0.715,0.603
sample_1781,0.0647,0.649,0.426,0.762,0.727,0.603
sample_1782,0.0647,0.657,0.425,0.772,0.713,0.605
sample_1783,0.0647,0.6609999999999999,0.42200000000000004,0.7909999999999999,0.73,0.605
sample_1784,0.0647,0.665,0.419,0.799,0.738,0.605
sample_1785,0.0647,0.67,0.434,0.8009999999999999,0.7440000000000001,0.597
sample_1786,0.0647,0.6709999999999999,0.433,0.797,0.7929999999999999,0.596
sample_1787,0.0647,0.6659999999999999,0.428,0.7979999999999999,0.8140000000000001,0.602
sample_1788,0.0647,0.6629999999999999,0.43,0.8079999999999999,0.703,0.599
sample_1789,0.0647,0.6629999999999999,0.409,0.826,0.631,0.601
sample_1790,0.0647,0.6629999999999999,0.41600000000000004,0.8320000000000001,0.675,0.6
sample_1791,0.0647,0.665,0.413,0.84,0.745,0.604
sample_1792,0.0647,0.667,0.419,0.845,0.8009999999999999,0.606
sample_1793,0.0647,0.664,0.43200000000000005,0.8390000000000001,0.746,0.606
sample_1794,0.0647,0.6609999999999999,0.42200000000000004,0.828,0.701,0.61
sample_1795,0.0647,0.657,0.41600000000000004,0.8109999999999999,0.687,0.61
sample_1796,0.0647,0.6579999999999999,0.41100000000000003,0.8029999999999999,0.695,0.612
sample_1797,0.0647,0.6629999999999999,0.431,0.7909999999999999,0.748,0.608
sample_1798,0.0647,0.6659999999999999,0.43200000000000005,0.7859999999999999,0.779,0.607
sample_1799,0.0647,0.667,0.42700000000000005,0.7829999999999999,0.787,0.607
sample_1800,0.0647,0.6659999999999999,0.431,0.79,0.7709999999999999,0.603
sample_1801,0.0781,0.667,0.423,0.802,0.7509999999999999,0.6
sample_1802,0.0781,0.669,0.419,0.8059999999999999,0.721,0.597
sample_1803,0.0781,0.67,0.42100000000000004,0.823,0.705,0.596
sample_1804,0.0781,0.6729999999999999,0.428,0.843,0.7240000000000001,0.598
sample_1805,0.0781,0.6729999999999999,0.41200000000000003,0.861,0.703,0.606
sample_1806,0.0781,0.667,0.426,0.887,0.6940000000000001,0.595
sample_1807,0.0781,0.667,0.44,0.888,0.7070000000000001,0.588
sample_1808,0.0781,0.6679999999999999,0.434,0.88,0.718,0.602
sample_1809,0.0781,0.667,0.42100000000000004,0.8759999999999999,0.743,0.613
sample_1810,0.0781,0.665,0.42,0.875,0.769,0.615
sample_1811,0.0781,0.664,0.423,0.845,0.7879999999999999,0.617
sample_1812,0.0781,0.6629999999999999,0.431,0.787,0.7120000000000001,0.612
sample_1813,0.0781,0.664,0.42700000000000005,0.76,0.667,0.608
sample_1814,0.0781,0.665,0.423,0.753,0.698,0.607
sample_1815,0.0781,0.665,0.441,0.757,0.69,0.601
sample_1816,0.0781,0.664,0.444,0.754,0.72,0.599
sample_1817,0.0781,0.662,0.42700000000000005,0.7559999999999999,0.74,0.604
sample_1818,0.0781,0.662,0.405,0.753,0.748,0.609
sample_1819,0.0781,0.662,0.42700000000000005,0.74,0.737,0.6
sample_1820,0.0781,0.659,0.451,0.737,0.73,0.595
sample_1821,0.0609,0.66,0.442,0.7390000000000001,0.716,0.597
sample_1822,0.0609,0.66,0.431,0.75,0.7070000000000001,0.598
sample_1823,0.0609,0.6559999999999999,0.414,0.767,0.767,0.604
sample_1824,0.0609,0.654,0.418,0.767,0.8059999999999999,0.603
sample_1825,0.0609,0.653,0.444,0.778,0.77,0.596
sample_1826,0.0609,0.652,0.455,0.804,0.718,0.591
sample_1827,0.0609,0.654,0.445,0.809,0.6970000000000001,0.596
sample_1828,0.0609,0.655,0.424,0.8059999999999999,0.701,0.601
sample_1829,0.0609,0.657,0.428,0.805,0.715,0.599
sample_1830,0.0609,0.66,0.43700000000000006,0.7979999999999999,0.73,0.602
sample_1831,0.0609,0.664,0.435,0.7929999999999999,0.723,0.607
sample_1832,0.0609,0.665,0.439,0.792,0.727,0.602
sample_1833,0.0609,0.66,0.419,0.779,0.727,0.604
sample_1834,0.0609,0.6559999999999999,0.42200000000000004,0.762,0.7140000000000001,0.605
sample_1835,0.0609,0.654,0.44299999999999995,0.757,0.7340000000000001,0.597
sample_1836,0.0609,0.6559999999999999,0.425,0.7509999999999999,0.72,0.604
sample_1837,0.0609,0.659,0.42100000000000004,0.7340000000000001,0.718,0.612
sample_1838,0.0609,0.657,0.435,0.736,0.762,0.605
sample_1839,0.0609,0.652,0.42700000000000005,0.731,0.7490000000000001,0.603
sample_1840,0.0609,0.6509999999999999,0.431,0.723,0.705,0.603
sample_1841,0.0502,0.653,0.44799999999999995,0.715,0.7020000000000001,0.597
sample_1842,0.0502,0.6579999999999999,0.45,0.7020000000000001,0.7090000000000001,0.588
sample_1843,0.0502,0.659,0.434,0.6970000000000001,0.701,0.598
sample_1844,0.0502,0.655,0.42200000000000004,0.693,0.688,0.604
sample_1845,0.0502,0.653,0.425,0.691,0.642,0.602
sample_1846,0.0502,0.649,0.44,0.6920000000000001,0.608,0.604
sample_1847,0.0502,0.649,0.429,0.675,0.65,0.611
sample_1848,0.0502,0.655,0.426,0.655,0.665,0.612
sample_1849,0.0502,0.6579999999999999,0.42700000000000005,0.644,0.6970000000000001,0.61
sample_1850,0.0502,0.6629999999999999,0.424,0.643,0.821,0.601
sample_1851,0.0502,0.665,0.425,0.65,0.792,0.598
sample_1852,0.0502,0.664,0.419,0.65,0.7120000000000001,0.6
sample_1853,0.0502,0.6609999999999999,0.435,0.648,0.716,0.595
sample_1854,0.0502,0.6559999999999999,0.44,0.643,0.654,0.599
sample_1855,0.0502,0.654,0.43799999999999994,0.635,0.763,0.6
sample_1856,0.0502,0.654,0.42100000000000004,0.628,0.755,0.604
sample_1857,0.0502,0.6509999999999999,0.428,0.622,0.696,0.607
sample_1858,0.0502,0.6509999999999999,0.42100000000000004,0.619,0.77,0.608
sample_1859,0.0502,0.654,0.414,0.621,0.7929999999999999,0.608
sample_1860,0.0502,0.654,0.42100000000000004,0.622,0.7390000000000001,0.604
sample_1861,0.0493,0.655,0.426,0.621,0.6990000000000001,0.603
sample_1862,0.0493,0.655,0.426,0.615,0.6970000000000001,0.607
sample_1863,0.0493,0.647,0.419,0.611,0.7020000000000001,0.608
sample_1864,0.0493,0.6459999999999999,0.442,0.608,0.716,0.597
sample_1865,0.0493,0.6459999999999999,0.424,0.604,0.682,0.601
sample_1866,0.0493,0.639,0.419,0.598,0.695,0.607
sample_1867,0.0493,0.632,0.439,0.593,0.703,0.603
sample_1868,0.0493,0.631,0.423,0.589,0.665,0.609
sample_1869,0.0493,0.639,0.408,0.584,0.763,0.617
sample_1870,0.0493,0.639,0.43200000000000005,0.581,0.841,0.607
sample_1871,0.0493,0.632,0.429,0.579,0.78,0.603
sample_1872,0.0493,0.629,0.414,0.5820000000000001,0.76,0.609
sample_1873,0.0493,0.63,0.415,0.5920000000000001,0.764,0.609
sample_1874,0.0493,0.628,0.40299999999999997,0.597,0.7659999999999999,0.609
sample_1875,0.0493,0.624,0.42200000000000004,0.594,0.743,0.597
sample_1876,0.0493,0.621,0.44,0.586,0.755,0.5920000000000001
sample_1877,0.0493,0.617,0.426,0.589,0.742,0.601
sample_1878,0.0493,0.618,0.40700000000000003,0.5920000000000001,0.7020000000000001,0.605
sample_1879,0.0493,0.617,0.424,0.581,0.713,0.601
sample_1880,0.0493,0.617,0.428,0.573,0.746,0.601
sample_1881,0.0556,0.619,0.42,0.5760000000000001,0.754,0.604
sample_1882,0.0556,0.618,0.431,0.584,0.745,0.605
sample_1883,0.0556,0.62,0.433,0.586,0.742,0.604
sample_1884,0.0556,0.624,0.42700000000000005,0.5760000000000001,0.737,0.602
sample_1885,0.0556,0.626,0.423,0.5710000000000001,0.748,0.606
sample_1886,0.0556,0.625,0.42700000000000005,0.5820000000000001,0.732,0.604
sample_1887,0.0556,0.622,0.425,0.584,0.713,0.601
sample_1888,0.0556,0.617,0.44299999999999995,0.5770000000000001,0.708,0.601
sample_1889,0.0556,0.622,0.434,0.586,0.7020000000000001,0.606
sample_1890,0.0556,0.632,0.435,0.5920000000000001,0.7070000000000001,0.601
sample_1891,0.0556,0.637,0.42700000000000005,0.585,0.7240000000000001,0.602
sample_1892,0.0556,0.642,0.43,0.5760000000000001,0.732,0.599
sample_1893,0.0556,0.647,0.442,0.586,0.7290000000000001,0.594
sample_1894,0.0556,0.647,0.42,0.602,0.726,0.601
sample_1895,0.0556,0.645,0.428,0.61,0.7340000000000001,0.599
sample_1896,0.0556,0.6459999999999999,0.431,0.623,0.735,0.597
sample_1897,0.0556,0.647,0.40299999999999997,0.614,0.7140000000000001,0.61
sample_1898,0.0556,0.647,0.42100000000000004,0.596,0.711,0.611
sample_1899,0.0556,0.649,0.433,0.594,0.715,0.605
sample_1900,0.0556,0.653,0.426,0.595,0.713,0.605
sample_1901,0.0656,0.6559999999999999,0.424,0.602,0.718,0.605
sample_1902,0.0656,0.655,0.43,0.609,0.718,0.602
sample_1903,0.0656,0.65,0.435,0.61,0.716,0.602
sample_1904,0.0656,0.648,0.428,0.61,0.721,0.606
sample_1905,0.0656,0.65,0.43,0.604,0.73,0.602
sample_1906,0.0656,0.6559999999999999,0.40700000000000003,0.5920000000000001,0.743,0.605
sample_1907,0.0656,0.6609999999999999,0.409,0.584,0.75,0.606
sample_1908,0.0656,0.6629999999999999,0.43,0.596,0.7390000000000001,0.602
sample_1909,0.0656,0.669,0.42700000000000005,0.609,0.7140000000000001,0.604
sample_1910,0.0656,0.67,0.418,0.606,0.7140000000000001,0.607
sample_1911,0.0656,0.672,0.428,0.608,0.7440000000000001,0.602
sample_1912,0.0656,0.6779999999999999,0.43799999999999994,0.609,0.7390000000000001,0.601
sample_1913,0.0656,0.6779999999999999,0.43799999999999994,0.61,0.7090000000000001,0.599
sample_1914,0.0656,0.6709999999999999,0.446,0.608,0.7140000000000001,0.598
sample_1915,0.0656,0.664,0.461,0.615,0.716,0.594
sample_1916,0.0656,0.6629999999999999,0.452,0.627,0.7120000000000001,0.596
sample_1917,0.0656,0.6579999999999999,0.433,0.628,0.731,0.604
sample_1918,0.0656,0.653,0.41200000000000003,0.625,0.731,0.607
sample_1919,0.0656,0.654,0.426,0.615,0.754,0.606
sample_1920,0.0656,0.657,0.428,0.606,0.775,0.608
sample_1921,0.0931,0.6629999999999999,0.397,0.609,0.731,0.616
sample_1922,0.0931,0.664,0.41600000000000004,0.611,0.72,0.612
sample_1923,0.0931,0.662,0.41700000000000004,0.615,0.757,0.608
sample_1924,0.0931,0.665,0.4,0.618,0.7609999999999999,0.603
sample_1925,0.0931,0.665,0.402,0.61,0.727,0.605
sample_1926,0.0931,0.665,0.42200000000000004,0.61,0.71,0.604
sample_1927,0.0931,0.667,0.436,0.62,0.722,0.602
sample_1928,0.0931,0.667,0.42200000000000004,0.63,0.7140000000000001,0.604
sample_1929,0.0931,0.6659999999999999,0.429,0.631,0.6920000000000001,0.68
sample_1930,0.0931,0.665,0.44299999999999995,0.621,0.726,0.7609999999999999
sample_1931,0.0931,0.6659999999999999,0.435,0.612,0.769,0.76
sample_1932,0.0931,0.665,0.43799999999999994,0.603,0.746,0.779
sample_1933,0.0931,0.662,0.446,0.59,0.743,0.7829999999999999
sample_1934,0.0931,0.664,0.43700000000000006,0.584,0.7490000000000001,0.7809999999999999
sample_1935,0.0931,0.665,0.439,0.58,0.728,0.787
sample_1936,0.0931,0.664,0.435,0.573,0.728,0.79
sample_1937,0.0931,0.66,0.435,0.573,0.733,0.7859999999999999
sample_1938,0.0931,0.6559999999999999,0.435,0.578,0.763,0.789
sample_1939,0.0931,0.653,0.41700000000000004,0.5760000000000001,0.767,0.795
sample_1940,0.0931,0.6579999999999999,0.396,0.5710000000000001,0.727,0.805
sample_1941,0.0392,0.665,0.418,0.5670000000000001,0.7340000000000001,0.8029999999999999
sample_1942,0.0392,0.6659999999999999,0.442,0.564,0.748,0.7929999999999999
sample_1943,0.0392,0.665,0.43200000000000005,0.5579999999999999,0.7440000000000001,0.797
sample_1944,0.0392,0.6629999999999999,0.41100000000000003,0.5539999999999999,0.731,0.804
sample_1945,0.0392,0.662,0.42100000000000004,0.555,0.674,0.8029999999999999
sample_1946,0.0392,0.6579999999999999,0.429,0.5539999999999999,0.7440000000000001,0.802
sample_1947,0.0392,0.654,0.418,0.5489999999999999,0.772,0.8009999999999999
sample_1948,0.0392,0.657,0.425,0.546,0.7120000000000001,0.799
sample_1949,0.0392,0.659,0.441,0.55,0.7290000000000001,0.794
sample_1950,0.0392,0.6559999999999999,0.43,0.5489999999999999,0.721,0.794
sample_1951,0.0392,0.6559999999999999,0.41100000000000003,0.5429999999999999,0.745,0.8029999999999999
sample_1952,0.0392,0.6609999999999999,0.41700000000000004,0.544,0.747,0.7979999999999999
sample_1953,0.0392,0.662,0.43200000000000005,0.545,0.718,0.794
sample_1954,0.0392,0.6629999999999999,0.414,0.5489999999999999,0.7709999999999999,0.797
sample_1955,0.0392,0.6659999999999999,0.4,0.5489999999999999,0.7490000000000001,0.797
sample_1956,0.0392,0.6659999999999999,0.42700000000000005,0.55,0.7020000000000001,0.7929999999999999
sample_1957,0.0392,0.6659999999999999,0.445,0.5539999999999999,0.726,0.787
sample_1958,0.0392,0.667,0.435,0.551,0.7290000000000001,0.787
sample_1959,0.0392,0.667,0.43200000000000005,0.55,0.74,0.794
sample_1960,0.0392,0.6659999999999999,0.43799999999999994,0.5479999999999999,0.74,0.795
sample_1961,0.0595,0.664,0.434,0.5489999999999999,0.695,0.795
sample_1962,0.0595,0.665,0.434,0.5529999999999999,0.745,0.7929999999999999
sample_1963,0.0595,0.669,0.451,0.562,0.7759999999999999,0.794
sample_1964,0.0595,0.67,0.423,0.57,0.7240000000000001,0.8009999999999999
sample_1965,0.0595,0.667,0.386,0.573,0.7490000000000001,0.8009999999999999
sample_1966,0.0595,0.6659999999999999,0.40700000000000003,0.5760000000000001,0.76,0.7959999999999999
sample_1967,0.0595,0.6659999999999999,0.41,0.5670000000000001,0.745,0.8
sample_1968,0.0595,0.664,0.406,0.555,0.7190000000000001,0.8029999999999999
sample_1969,0.0595,0.659,0.43,0.552,0.684,0.795
sample_1970,0.0595,0.6559999999999999,0.43799999999999994,0.55,0.718,0.7959999999999999
sample_1971,0.0595,0.6579999999999999,0.42200000000000004,0.545,0.752,0.799
sample_1972,0.0595,0.664,0.40700000000000003,0.541,0.735,0.805
sample_1973,0.0595,0.6659999999999999,0.42100000000000004,0.539,0.738,0.8029999999999999
sample_1974,0.0595,0.6679999999999999,0.442,0.546,0.7240000000000001,0.7879999999999999
sample_1975,0.0595,0.669,0.439,0.556,0.687,0.785
sample_1976,0.0595,0.664,0.419,0.556,0.76,0.795
sample_1977,0.0595,0.662,0.42,0.551,0.7170000000000001,0.7979999999999999
sample_1978,0.0595,0.6659999999999999,0.42700000000000005,0.496,0.682,0.8
sample_1979,0.0595,0.674,0.41700000000000004,0.406,0.723,0.813
sample_1980,0.0595,0.679,0.425,0.35,0.713,0.802
sample_1981,0.0311,0.68,0.43,0.345,0.7090000000000001,0.7859999999999999
sample_1982,0.0311,0.68,0.426,0.371,0.6679999999999999,0.787
sample_1983,0.0311,0.679,0.436,0.381,0.737,0.7879999999999999
sample_1984,0.0311,0.679,0.425,0.386,0.725,0.7959999999999999
sample_1985,0.0311,0.6759999999999999,0.41700000000000004,0.436,0.763,0.7909999999999999
sample_1986,0.0311,0.672,0.424,0.509,0.753,0.787
sample_1987,0.0311,0.6679999999999999,0.425,0.53,0.713,0.7929999999999999
sample_1988,0.0311,0.665,0.428,0.534,0.72,0.79
sample_1989,0.0311,0.664,0.429,0.512,0.726,0.7959999999999999
sample_1990,0.0311,0.6629999999999999,0.449,0.475,0.691,0.7979999999999999
sample_1991,0.0311,0.664,0.44299999999999995,0.467,0.691,0.799
sample_1992,0.0311,0.665,0.442,0.46799999999999997,0.708,0.7959999999999999
sample_1993,0.0311,0.664,0.44,0.467,0.698,0.8
sample_1994,0.0311,0.662,0.439,0.465,0.747,0.8
sample_1995,0.0311,0.66,0.44299999999999995,0.46399999999999997,0.758,0.795
sample_1996,0.0311,0.662,0.42200000000000004,0.467,0.7659999999999999,0.7979999999999999
sample_1997,0.0311,0.669,0.42100000000000004,0.474,0.769,0.7959999999999999
sample_1998,0.0311,0.6729999999999999,0.43799999999999994,0.484,0.6829999999999999,0.79
sample_1999,0.0311,0.675,0.44,0.485,0.7140000000000001,0.792
sample_2000,0.0311,0.672,0.451,0.485,0.768,0.785
sample_2001,0.0861,0.665,0.43799999999999994,0.49200000000000005,0.691,0.79
sample_2002,0.0861,0.66,0.40299999999999997,0.491,0.7340000000000001,0.8029999999999999
sample_2003,0.0861,0.657,0.401,0.486,0.7659999999999999,0.8029999999999999
sample_2004,0.0861,0.652,0.426,0.48,0.75,0.799
sample_2005,0.0861,0.645,0.424,0.475,0.764,0.8
sample_2006,0.0861,0.6459999999999999,0.408,0.465,0.725,0.8029999999999999
sample_2007,0.0861,0.648,0.42700000000000005,0.462,0.736,0.7979999999999999
sample_2008,0.0861,0.648,0.426,0.45899999999999996,0.773,0.7959999999999999
sample_2009,0.0861,0.652,0.425,0.456,0.732,0.797
sample_2010,0.0861,0.652,0.431,0.456,0.7290000000000001,0.797
sample_2011,0.0861,0.655,0.42700000000000005,0.457,0.72,0.795
sample_2012,0.0861,0.6629999999999999,0.423,0.46399999999999997,0.725,0.799
sample_2013,0.0861,0.665,0.425,0.47700000000000004,0.753,0.7929999999999999
sample_2014,0.0861,0.664,0.429,0.486,0.737,0.79
sample_2015,0.0861,0.6629999999999999,0.419,0.486,0.745,0.7979999999999999
sample_2016,0.0861,0.662,0.44,0.488,0.745,0.7979999999999999
sample_2017,0.0861,0.657,0.425,0.49,0.721,0.8059999999999999
sample_2018,0.0861,0.65,0.42100000000000004,0.486,0.735,0.795
sample_2019,0.0861,0.65,0.43,0.475,0.7879999999999999,0.872
sample_2020,0.0861,0.6559999999999999,0.41100000000000003,0.465,0.895,0.941
sample_2021,0.0737,0.662,0.413,0.469,0.9420000000000001,0.929
sample_2022,0.0737,0.6629999999999999,0.425,0.474,0.9059999999999999,0.9620000000000001
sample_2023,0.0737,0.667,0.441,0.486,0.909,0.9690000000000001
sample_2024,0.0737,0.6679999999999999,0.43,0.495,0.899,0.9740000000000001
sample_2025,0.0737,0.667,0.424,0.491,0.884,0.981
sample_2026,0.0737,0.665,0.42,0.491,0.903,0.992
sample_2027,0.0737,0.6659999999999999,0.433,0.5,0.9109999999999999,0.991
sample_2028,0.0737,0.665,0.42700000000000005,0.5,0.9329999999999999,0.9940000000000001
sample_2029,0.0737,0.665,0.408,0.502,0.935,0.9940000000000001
sample_2030,0.0737,0.6679999999999999,0.423,0.498,0.8540000000000001,0.985
sample_2031,0.0737,0.6679999999999999,0.431,0.486,0.92,0.987
sample_2032,0.0737,0.67,0.41100000000000003,0.48200000000000004,0.9840000000000001,0.993
sample_2033,0.0737,0.672,0.4,0.48200000000000004,0.92,0.997
sample_2034,0.0737,0.67,0.424,0.48100000000000004,0.932,0.9890000000000001
sample_2035,0.0737,0.667,0.425,0.49,0.929,0.9840000000000001
sample_2036,0.0737,0.665,0.418,0.503,0.934,0.987
sample_2037,0.0737,0.6629999999999999,0.42100000000000004,0.495,0.9640000000000001,0.987
sample_2038,0.0737,0.6609999999999999,0.43,0.484,0.9059999999999999,0.986
sample_2039,0.0737,0.659,0.42200000000000004,0.48200000000000004,0.882,0.995
sample_2040,0.0737,0.659,0.428,0.48200000000000004,0.9159999999999999,0.991
sample_2041,0.0824,0.66,0.45,0.484,0.932,0.9840000000000001
sample_2042,0.0824,0.6629999999999999,0.451,0.484,0.948,0.985
sample_2043,0.0824,0.665,0.446,0.48200000000000004,0.922,0.9840000000000001
sample_2044,0.0824,0.6679999999999999,0.41700000000000004,0.48,0.922,0.988
sample_2045,0.0824,0.6709999999999999,0.41700000000000004,0.47700000000000004,0.935,0.9840000000000001
sample_2046,0.0824,0.669,0.433,0.48200000000000004,0.887,0.9840000000000001
sample_2047,0.0824,0.6659999999999999,0.42200000000000004,0.493,0.903,0.99
sample_2048,0.0824,0.6679999999999999,0.42700000000000005,0.491,0.948,0.983
sample_2049,0.0824,0.6709999999999999,0.42700000000000005,0.489,0.953,0.986
sample_2050,0.0824,0.672,0.42700000000000005,0.49700000000000005,0.938,0.986
sample_2051,0.0824,0.6759999999999999,0.426,0.49700000000000005,0.935,0.982
sample_2052,0.0824,0.6759999999999999,0.42700000000000005,0.488,0.97,0.9840000000000001
sample_2053,0.0824,0.675,0.42700000000000005,0.489,0.9259999999999999,0.988
sample_2054,0.0824,0.6759999999999999,0.423,0.495,0.847,0.988
sample_2055,0.0824,0.674,0.429,0.502,0.914,0.986
sample_2056,0.0824,0.672,0.42700000000000005,0.506,0.9620000000000001,0.985
sample_2057,0.0824,0.6729999999999999,0.441,0.49700000000000005,0.922,0.986
sample_2058,0.0824,0.67,0.415,0.486,0.946,1.0
sample_2059,0.0824,0.6679999999999999,0.39799999999999996,0.486,0.914,0.998
sample_2060,0.0824,0.6679999999999999,0.41100000000000003,0.491,0.9440000000000001,0.993
sample_2061,0.0852,0.6679999999999999,0.415,0.494,1.0,0.995
sample_2062,0.0852,0.665,0.41700000000000004,0.491,0.907,0.9940000000000001
sample_2063,0.0852,0.662,0.429,0.493,0.9179999999999999,0.9890000000000001
sample_2064,0.0852,0.6609999999999999,0.44799999999999995,0.494,0.973,0.982
sample_2065,0.0852,0.6609999999999999,0.45399999999999996,0.489,0.9229999999999999,0.9790000000000001
sample_2066,0.0852,0.6579999999999999,0.436,0.48700000000000004,0.9359999999999999,0.983
sample_2067,0.0852,0.662,0.43,0.48100000000000004,0.9329999999999999,0.985
sample_2068,0.0852,0.667,0.424,0.479,0.9179999999999999,0.992
sample_2069,0.0852,0.6679999999999999,0.42700000000000005,0.48200000000000004,0.9259999999999999,0.988
sample_2070,0.0852,0.669,0.433,0.488,0.9179999999999999,0.98
sample_2071,0.0852,0.665,0.442,0.488,0.929,0.981
sample_2072,0.0852,0.66,0.43700000000000006,0.485,0.919,0.982
sample_2073,0.0852,0.6609999999999999,0.41,0.486,0.897,0.987
sample_2074,0.0852,0.662,0.42200000000000004,0.484,0.935,0.99
sample_2075,0.0852,0.6659999999999999,0.43799999999999994,0.483,0.937,0.988
sample_2076,0.0852,0.672,0.428,0.49200000000000005,0.9259999999999999,0.992
sample_2077,0.0852,0.674,0.431,0.499,0.9279999999999999,0.988
sample_2078,0.0852,0.672,0.44799999999999995,0.502,0.875,0.978
sample_2079,0.0852,0.6709999999999999,0.441,0.51,0.9179999999999999,0.981
sample_2080,0.0852,0.669,0.435,0.514,0.9740000000000001,0.978
sample_2081,0.10800000000000001,0.669,0.434,0.517,0.9359999999999999,0.98
sample_2082,0.10800000000000001,0.6679999999999999,0.431,0.509,0.943,0.9890000000000001
sample_2083,0.10800000000000001,0.6659999999999999,0.429,0.5,0.9470000000000001,0.986
sample_2084,0.10800000000000001,0.665,0.428,0.504,0.9490000000000001,0.986
sample_2085,0.10800000000000001,0.66,0.406,0.505,0.95,0.995
sample_2086,0.10800000000000001,0.6579999999999999,0.41600000000000004,0.51,0.929,0.992
sample_2087,0.10800000000000001,0.657,0.43700000000000006,0.509,0.9470000000000001,0.988
sample_2088,0.10800000000000001,0.652,0.434,0.503,0.934,0.9890000000000001
sample_2089,0.10800000000000001,0.65,0.428,0.501,0.895,0.99
sample_2090,0.10800000000000001,0.6509999999999999,0.43700000000000006,0.5,0.909,0.987
sample_2091,0.10800000000000001,0.653,0.442,0.505,0.9490000000000001,0.983
sample_2092,0.10800000000000001,0.6579999999999999,0.43700000000000006,0.513,0.927,0.983
sample_2093,0.10800000000000001,0.662,0.406,0.517,0.9059999999999999,0.992
sample_2094,0.10800000000000001,0.662,0.41700000000000004,0.524,0.882,0.99
sample_2095,0.10800000000000001,0.6579999999999999,0.431,0.535,0.904,0.988
sample_2096,0.10800000000000001,0.6559999999999999,0.43,0.539,0.937,0.983
sample_2097,0.10800000000000001,0.655,0.43200000000000005,0.542,0.904,0.982
sample_2098,0.10800000000000001,0.6559999999999999,0.431,0.537,0.9109999999999999,0.983
sample_2099,0.10800000000000001,0.6579999999999999,0.426,0.534,0.914,0.981
sample_2100,0.10800000000000001,0.6609999999999999,0.428,0.53,0.958,0.985
sample_2101,0.0857,0.6609999999999999,0.43799999999999994,0.528,0.943,0.983
sample_2102,0.0857,0.6579999999999999,0.418,0.536,0.89,0.987
sample_2103,0.0857,0.655,0.43200000000000005,0.536,0.9109999999999999,0.985
sample_2104,0.0857,0.653,0.42100000000000004,0.536,0.914,0.99
sample_2105,0.0857,0.653,0.40700000000000003,0.535,0.92,0.997
sample_2106,0.0857,0.6559999999999999,0.423,0.535,0.953,0.9940000000000001
sample_2107,0.0857,0.6579999999999999,0.429,0.529,0.9309999999999999,0.995
sample_2108,0.0857,0.6579999999999999,0.40700000000000003,0.523,0.951,1.0
sample_2109,0.0857,0.659,0.419,0.516,0.9620000000000001,0.991
sample_2110,0.0857,0.659,0.423,0.51,0.925,0.988
sample_2111,0.0857,0.6579999999999999,0.42200000000000004,0.514,0.897,0.9890000000000001
sample_2112,0.0857,0.657,0.441,0.519,0.91,0.981
sample_2113,0.0857,0.6579999999999999,0.425,0.518,0.9570000000000001,0.988
sample_2114,0.0857,0.6559999999999999,0.418,0.522,0.953,0.991
sample_2115,0.0857,0.652,0.436,0.52,0.873,0.986
sample_2116,0.0857,0.6509999999999999,0.446,0.511,0.875,0.986
sample_2117,0.0857,0.652,0.426,0.508,0.9209999999999999,0.991
sample_2118,0.0857,0.65,0.42200000000000004,0.501,0.9309999999999999,0.993
sample_2119,0.0857,0.6509999999999999,0.44,0.491,0.938,0.99
sample_2120,0.0857,0.659,0.423,0.49700000000000005,0.897,0.993
sample_2121,0.0894,0.664,0.428,0.505,0.902,0.99
sample_2122,0.0894,0.6659999999999999,0.42700000000000005,0.498,0.9440000000000001,0.986
sample_2123,0.0894,0.6679999999999999,0.41600000000000004,0.49700000000000005,0.9209999999999999,0.987
sample_2124,0.0894,0.6679999999999999,0.42200000000000004,0.505,0.917,0.992
sample_2125,0.0894,0.669,0.42200000000000004,0.509,0.922,0.9890000000000001
sample_2126,0.0894,0.6709999999999999,0.44,0.513,0.9129999999999999,0.981
sample_2127,0.0894,0.67,0.445,0.507,0.922,0.982
sample_2128,0.0894,0.669,0.446,0.5,0.912,0.982
sample_2129,0.0894,0.67,0.42700000000000005,0.49700000000000005,0.9259999999999999,0.993
sample_2130,0.0894,0.669,0.424,0.49200000000000005,0.8759999999999999,0.958
sample_2131,0.0894,0.6679999999999999,0.44299999999999995,0.489,0.735,0.884
sample_2132,0.0894,0.665,0.43700000000000006,0.483,0.706,0.8140000000000001
sample_2133,0.0894,0.6629999999999999,0.424,0.48100000000000004,0.711,0.7809999999999999
sample_2134,0.0894,0.669,0.42700000000000005,0.486,0.722,0.795
sample_2135,0.0894,0.67,0.429,0.488,0.725,0.794
sample_2136,0.0894,0.6679999999999999,0.415,0.49,0.731,0.799
sample_2137,0.0894,0.6679999999999999,0.434,0.49700000000000005,0.77,0.7909999999999999
sample_2138,0.0894,0.67,0.431,0.499,0.7659999999999999,0.7909999999999999
sample_2139,0.0894,0.669,0.43,0.498,0.718,0.794
sample_2140,0.0894,0.6679999999999999,0.436,0.5,0.7340000000000001,0.79
sample_2141,0.0829,0.6679999999999999,0.41600000000000004,0.5,0.765,0.794
sample_2142,0.0829,0.6679999999999999,0.426,0.494,0.759,0.792
sample_2143,0.0829,0.667,0.44299999999999995,0.495,0.7609999999999999,0.789
sample_2144,0.0829,0.667,0.445,0.503,0.762,0.7859999999999999
sample_2145,0.0829,0.6679999999999999,0.42700000000000005,0.513,0.743,0.7909999999999999
sample_2146,0.0829,0.6659999999999999,0.418,0.518,0.67,0.7959999999999999
sample_2147,0.0829,0.665,0.441,0.52,0.642,0.79
sample_2148,0.0829,0.6609999999999999,0.423,0.512,0.722,0.7979999999999999
sample_2149,0.0829,0.654,0.42200000000000004,0.494,0.757,0.807
sample_2150,0.0829,0.655,0.451,0.483,0.736,0.7979999999999999
sample_2151,0.0829,0.6609999999999999,0.434,0.48100000000000004,0.75,0.7979999999999999
sample_2152,0.0829,0.6629999999999999,0.424,0.478,0.7609999999999999,0.795
sample_2153,0.0829,0.6609999999999999,0.439,0.475,0.741,0.7879999999999999
sample_2154,0.0829,0.662,0.434,0.474,0.72,0.7929999999999999
sample_2155,0.0829,0.665,0.435,0.479,0.72,0.7929999999999999
sample_2156,0.0829,0.662,0.42100000000000004,0.489,0.732,0.7959999999999999
sample_2157,0.0829,0.662,0.423,0.49700000000000005,0.731,0.794
sample_2158,0.0829,0.662,0.45,0.505,0.746,0.7829999999999999
sample_2159,0.0829,0.6609999999999999,0.423,0.503,0.773,0.794
sample_2160,0.0829,0.659,0.42200000000000004,0.505,0.7509999999999999,0.7979999999999999
sample_2161,0.0922,0.6579999999999999,0.445,0.517,0.6729999999999999,0.79
sample_2162,0.0922,0.659,0.41600000000000004,0.521,0.68,0.7979999999999999
sample_2163,0.0922,0.654,0.42,0.52,0.7390000000000001,0.797
sample_2164,0.0922,0.653,0.434,0.515,0.752,0.795
sample_2165,0.0922,0.657,0.42200000000000004,0.505,0.76,0.8009999999999999
sample_2166,0.0922,0.657,0.439,0.509,0.715,0.799
sample_2167,0.0922,0.657,0.425,0.52,0.701,0.8009999999999999
sample_2168,0.0922,0.655,0.423,0.522,0.74,0.797
sample_2169,0.0922,0.654,0.433,0.524,0.7290000000000001,0.795
sample_2170,0.0922,0.6559999999999999,0.40700000000000003,0.517,0.7290000000000001,0.805
sample_2171,0.0922,0.657,0.418,0.506,0.767,0.8009999999999999
sample_2172,0.0922,0.6559999999999999,0.43700000000000006,0.501,0.757,0.7929999999999999
sample_2173,0.0922,0.657,0.424,0.49,0.754,0.795
sample_2174,0.0922,0.6629999999999999,0.409,0.489,0.743,0.802
sample_2175,0.0922,0.662,0.425,0.5,0.708,0.8
sample_2176,0.0922,0.6559999999999999,0.439,0.513,0.698,0.792
sample_2177,0.0922,0.655,0.414,0.512,0.71,0.797
sample_2178,0.0922,0.654,0.42700000000000005,0.501,0.754,0.7959999999999999
sample_2179,0.0922,0.652,0.426,0.491,0.753,0.799
sample_2180,0.0922,0.65,0.39799999999999996,0.48200000000000004,0.7190000000000001,0.8079999999999999
sample_2181,0.0534,0.647,0.426,0.483,0.742,0.8009999999999999
sample_2182,0.0534,0.644,0.435,0.491,0.757,0.797
sample_2183,0.0534,0.6409999999999999,0.413,0.493,0.754,0.8
sample_2184,0.0534,0.64,0.409,0.484,0.753,0.7979999999999999
