,y1,x1,x2,x3,x4,x5
sample_2185,0.0534,0.638,0.414,0.485,0.731,0.7959999999999999
sample_2186,0.0534,0.637,0.419,0.49,0.716,0.7959999999999999
sample_2187,0.0534,0.638,0.41,0.483,0.6970000000000001,0.8009999999999999
sample_2188,0.0534,0.636,0.418,0.479,0.7170000000000001,0.8009999999999999
sample_2189,0.0534,0.635,0.418,0.48200000000000004,0.758,0.795
sample_2190,0.0534,0.635,0.42,0.48100000000000004,0.759,0.7879999999999999
sample_2191,0.0534,0.635,0.442,0.47700000000000004,0.741,0.785
sample_2192,0.0534,0.636,0.425,0.48200000000000004,0.75,0.79
sample_2193,0.0534,0.638,0.40399999999999997,0.47700000000000004,0.759,0.7979999999999999
sample_2194,0.0534,0.637,0.423,0.46399999999999997,0.738,0.797
sample_2195,0.0534,0.636,0.442,0.47200000000000003,0.757,0.79
sample_2196,0.0534,0.637,0.426,0.484,0.748,0.79
sample_2197,0.0534,0.6409999999999999,0.409,0.491,0.711,0.7979999999999999
sample_2198,0.0534,0.64,0.42,0.49200000000000005,0.718,0.794
sample_2199,0.0534,0.634,0.435,0.485,0.7609999999999999,0.787
sample_2200,0.0534,0.63,0.43799999999999994,0.48200000000000004,0.752,0.792
sample_2201,0.099,0.629,0.419,0.48700000000000004,0.7290000000000001,0.7959999999999999
sample_2202,0.099,0.63,0.413,0.49,0.7490000000000001,0.797
sample_2203,0.099,0.63,0.43799999999999994,0.495,0.7140000000000001,0.794
sample_2204,0.099,0.63,0.433,0.515,0.6859999999999999,0.79
sample_2205,0.099,0.633,0.414,0.526,0.7490000000000001,0.794
sample_2206,0.099,0.634,0.42200000000000004,0.526,0.743,0.797
sample_2207,0.099,0.636,0.44,0.542,0.696,0.79
sample_2208,0.099,0.64,0.439,0.562,0.71,0.785
sample_2209,0.099,0.64,0.426,0.574,0.705,0.787
sample_2210,0.099,0.639,0.414,0.5720000000000001,0.716,0.794
sample_2211,0.099,0.639,0.426,0.568,0.742,0.794
sample_2212,0.099,0.636,0.439,0.575,0.7240000000000001,0.792
sample_2213,0.099,0.639,0.439,0.578,0.73,0.795
sample_2214,0.099,0.645,0.42700000000000005,0.589,0.748,0.7979999999999999
sample_2215,0.099,0.645,0.413,0.6,0.733,0.797
sample_2216,0.099,0.647,0.424,0.598,0.746,0.7959999999999999
sample_2217,0.099,0.65,0.43700000000000006,0.605,0.7240000000000001,0.7979999999999999
sample_2218,0.099,0.65,0.435,0.619,0.6890000000000001,0.797
sample_2219,0.099,0.65,0.434,0.623,0.7090000000000001,0.795
sample_2220,0.099,0.652,0.433,0.625,0.727,0.797
sample_2221,0.11599999999999999,0.6559999999999999,0.428,0.627,0.76,0.7909999999999999
sample_2222,0.11599999999999999,0.6609999999999999,0.425,0.636,0.777,0.7909999999999999
sample_2223,0.11599999999999999,0.665,0.424,0.643,0.75,0.7979999999999999
sample_2224,0.11599999999999999,0.667,0.42100000000000004,0.652,0.718,0.794
sample_2225,0.11599999999999999,0.662,0.424,0.665,0.7440000000000001,0.7929999999999999
sample_2226,0.11599999999999999,0.654,0.43,0.67,0.753,0.7929999999999999
sample_2227,0.11599999999999999,0.6459999999999999,0.435,0.674,0.735,0.795
sample_2228,0.11599999999999999,0.638,0.436,0.6890000000000001,0.72,0.7979999999999999
sample_2229,0.11599999999999999,0.628,0.431,0.691,0.706,0.802
sample_2230,0.11599999999999999,0.622,0.423,0.6970000000000001,0.742,0.8009999999999999
sample_2231,0.11599999999999999,0.62,0.418,0.7020000000000001,0.7490000000000001,0.797
sample_2232,0.11599999999999999,0.619,0.418,0.695,0.708,0.7979999999999999
sample_2233,0.11599999999999999,0.617,0.42700000000000005,0.708,0.6970000000000001,0.795
sample_2234,0.11599999999999999,0.614,0.44,0.7170000000000001,0.711,0.792
sample_2235,0.11599999999999999,0.613,0.418,0.711,0.735,0.802
sample_2236,0.11599999999999999,0.616,0.41,0.715,0.723,0.804
sample_2237,0.11599999999999999,0.616,0.423,0.728,0.7240000000000001,0.795
sample_2238,0.11599999999999999,0.613,0.40700000000000003,0.733,0.747,0.794
sample_2239,0.11599999999999999,0.61,0.428,0.733,0.768,0.7909999999999999
sample_2240,0.11599999999999999,0.61,0.44299999999999995,0.7390000000000001,0.753,0.789
sample_2241,0.12,0.611,0.436,0.7390000000000001,0.7020000000000001,0.792
sample_2242,0.12,0.607,0.441,0.735,0.7020000000000001,0.7929999999999999
sample_2243,0.12,0.5770000000000001,0.392,0.728,0.7759999999999999,0.81
sample_2244,0.12,0.518,0.34299999999999997,0.7090000000000001,0.77,0.821
sample_2245,0.12,0.48700000000000004,0.355,0.691,0.7490000000000001,0.804
sample_2246,0.12,0.488,0.368,0.674,0.777,0.7959999999999999
sample_2247,0.12,0.48700000000000004,0.349,0.657,0.7509999999999999,0.797
sample_2248,0.12,0.488,0.32299999999999995,0.649,0.752,0.8009999999999999
sample_2249,0.12,0.493,0.341,0.644,0.7240000000000001,0.797
sample_2250,0.12,0.498,0.363,0.642,0.698,0.789
sample_2251,0.12,0.503,0.341,0.642,0.759,0.7929999999999999
sample_2252,0.12,0.506,0.341,0.642,0.745,0.795
sample_2253,0.12,0.508,0.361,0.642,0.6970000000000001,0.7909999999999999
sample_2254,0.12,0.509,0.345,0.649,0.725,0.797
sample_2255,0.12,0.511,0.32,0.6579999999999999,0.7440000000000001,0.799
sample_2256,0.12,0.511,0.316,0.667,0.742,0.799
sample_2257,0.12,0.505,0.32,0.67,0.741,0.8029999999999999
sample_2258,0.12,0.5,0.321,0.672,0.7,0.802
sample_2259,0.12,0.495,0.325,0.67,0.677,0.8029999999999999
sample_2260,0.12,0.49200000000000005,0.324,0.657,0.723,0.805
sample_2261,0.0421,0.495,0.33899999999999997,0.642,0.759,0.8
sample_2262,0.0421,0.503,0.36,0.634,0.721,0.789
sample_2263,0.0421,0.508,0.36200000000000004,0.637,0.703,0.78
sample_2264,0.0421,0.507,0.341,0.644,0.731,0.7879999999999999
sample_2265,0.0421,0.502,0.33799999999999997,0.6459999999999999,0.723,0.792
sample_2266,0.0421,0.49700000000000005,0.363,0.643,0.75,0.789
sample_2267,0.0421,0.49700000000000005,0.34299999999999997,0.649,0.735,0.797
sample_2268,0.0421,0.495,0.325,0.6559999999999999,0.7120000000000001,0.799
sample_2269,0.0421,0.493,0.335,0.657,0.737,0.797
sample_2270,0.0421,0.491,0.332,0.652,0.7290000000000001,0.7979999999999999
sample_2271,0.0421,0.491,0.315,0.653,0.72,0.804
sample_2272,0.0421,0.494,0.332,0.65,0.713,0.799
sample_2273,0.0421,0.49700000000000005,0.35600000000000004,0.635,0.716,0.792
sample_2274,0.0421,0.495,0.345,0.638,0.747,0.7979999999999999
sample_2275,0.0421,0.495,0.321,0.645,0.741,0.802
sample_2276,0.0421,0.504,0.32,0.645,0.743,0.7979999999999999
sample_2277,0.0421,0.508,0.319,0.642,0.74,0.8009999999999999
sample_2278,0.0421,0.507,0.33399999999999996,0.636,0.723,0.799
sample_2279,0.0421,0.509,0.358,0.631,0.728,0.795
sample_2280,0.0421,0.513,0.359,0.636,0.748,0.7959999999999999
sample_2281,0.0728,0.513,0.35200000000000004,0.6459999999999999,0.755,0.7909999999999999
sample_2282,0.0728,0.514,0.33299999999999996,0.653,0.74,0.7929999999999999
sample_2283,0.0728,0.515,0.319,0.655,0.731,0.797
sample_2284,0.0728,0.515,0.337,0.6509999999999999,0.72,0.7929999999999999
sample_2285,0.0728,0.514,0.34600000000000003,0.642,0.7240000000000001,0.7929999999999999
sample_2286,0.0728,0.511,0.331,0.643,0.764,0.7959999999999999
sample_2287,0.0728,0.508,0.349,0.6459999999999999,0.7609999999999999,0.7929999999999999
sample_2288,0.0728,0.505,0.34600000000000003,0.6409999999999999,0.715,0.797
sample_2289,0.0728,0.502,0.337,0.639,0.68,0.8
sample_2290,0.0728,0.503,0.33899999999999997,0.647,0.708,0.7979999999999999
sample_2291,0.0728,0.505,0.325,0.654,0.7340000000000001,0.8009999999999999
sample_2292,0.0728,0.506,0.32799999999999996,0.64,0.73,0.804
sample_2293,0.0728,0.503,0.34,0.626,0.7120000000000001,0.8
sample_2294,0.0728,0.503,0.33299999999999996,0.627,0.7340000000000001,0.794
sample_2295,0.0728,0.509,0.32899999999999996,0.627,0.752,0.794
sample_2296,0.0728,0.512,0.33299999999999996,0.627,0.722,0.792
sample_2297,0.0728,0.516,0.33,0.626,0.715,0.792
sample_2298,0.0728,0.519,0.335,0.626,0.6859999999999999,0.797
sample_2299,0.0728,0.524,0.335,0.627,0.6990000000000001,0.797
sample_2300,0.0728,0.526,0.324,0.629,0.767,0.797
sample_2301,0.0705,0.524,0.337,0.634,0.7509999999999999,0.797
sample_2302,0.0705,0.526,0.363,0.633,0.7340000000000001,0.79
sample_2303,0.0705,0.531,0.34600000000000003,0.638,0.7440000000000001,0.792
sample_2304,0.0705,0.5329999999999999,0.319,0.644,0.737,0.7979999999999999
sample_2305,0.0705,0.535,0.314,0.644,0.733,0.7959999999999999
sample_2306,0.0705,0.536,0.317,0.644,0.7290000000000001,0.7959999999999999
sample_2307,0.0705,0.535,0.33399999999999996,0.64,0.708,0.794
sample_2308,0.0705,0.5329999999999999,0.35600000000000004,0.638,0.7170000000000001,0.792
sample_2309,0.0705,0.529,0.36200000000000004,0.643,0.7340000000000001,0.7909999999999999
sample_2310,0.0705,0.528,0.34,0.64,0.765,0.7959999999999999
sample_2311,0.0705,0.527,0.33399999999999996,0.63,0.75,0.794
sample_2312,0.0705,0.524,0.35700000000000004,0.626,0.741,0.789
sample_2313,0.0705,0.522,0.342,0.638,0.743,0.797
sample_2314,0.0705,0.519,0.321,0.654,0.732,0.799
sample_2315,0.0705,0.517,0.321,0.653,0.767,0.795
sample_2316,0.0705,0.515,0.33399999999999996,0.647,0.752,0.789
sample_2317,0.0705,0.507,0.35200000000000004,0.639,0.757,0.789
sample_2318,0.0705,0.502,0.36,0.636,0.737,0.7909999999999999
sample_2319,0.0705,0.501,0.354,0.634,0.7170000000000001,0.7929999999999999
sample_2320,0.0705,0.5,0.33799999999999997,0.637,0.754,0.797
sample_2321,0.0818,0.499,0.348,0.6409999999999999,0.745,0.795
sample_2322,0.0818,0.498,0.366,0.629,0.758,0.7909999999999999
sample_2323,0.0818,0.49700000000000005,0.366,0.616,0.754,0.794
sample_2324,0.0818,0.498,0.35100000000000003,0.618,0.726,0.795
sample_2325,0.0818,0.502,0.34,0.629,0.769,0.7979999999999999
sample_2326,0.0818,0.506,0.353,0.636,0.778,0.795
sample_2327,0.0818,0.51,0.348,0.636,0.753,0.7929999999999999
sample_2328,0.0818,0.514,0.331,0.628,0.764,0.797
sample_2329,0.0818,0.517,0.332,0.622,0.762,0.797
sample_2330,0.0818,0.516,0.34700000000000003,0.623,0.746,0.792
sample_2331,0.0818,0.515,0.359,0.635,0.7390000000000001,0.79
sample_2332,0.0818,0.514,0.36,0.65,0.743,0.79
sample_2333,0.0818,0.513,0.363,0.654,0.726,0.7879999999999999
sample_2334,0.0818,0.514,0.361,0.654,0.7170000000000001,0.787
sample_2335,0.0818,0.518,0.33299999999999996,0.655,0.764,0.792
sample_2336,0.0818,0.518,0.331,0.6559999999999999,0.753,0.792
sample_2337,0.0818,0.514,0.342,0.6559999999999999,0.7090000000000001,0.794
sample_2338,0.0818,0.509,0.32299999999999995,0.664,0.741,0.8
sample_2339,0.0818,0.508,0.325,0.665,0.758,0.8
sample_2340,0.0818,0.51,0.322,0.6659999999999999,0.731,0.802
sample_2341,0.0986,0.51,0.326,0.664,0.7240000000000001,0.7979999999999999
sample_2342,0.0986,0.508,0.342,0.659,0.73,0.792
sample_2343,0.0986,0.506,0.35600000000000004,0.657,0.732,0.789
sample_2344,0.0986,0.505,0.36,0.657,0.742,0.789
sample_2345,0.0986,0.501,0.358,0.6629999999999999,0.772,0.7909999999999999
sample_2346,0.0986,0.499,0.35,0.6629999999999999,0.778,0.7909999999999999
sample_2347,0.0986,0.503,0.335,0.6579999999999999,0.7440000000000001,0.797
sample_2348,0.0986,0.506,0.324,0.653,0.7490000000000001,0.8029999999999999
sample_2349,0.0986,0.51,0.32,0.65,0.746,0.799
sample_2350,0.0986,0.512,0.327,0.655,0.726,0.797
sample_2351,0.0986,0.51,0.344,0.667,0.723,0.794
sample_2352,0.0986,0.51,0.359,0.667,0.731,0.792
sample_2353,0.0986,0.513,0.34600000000000003,0.662,0.71,0.797
sample_2354,0.0986,0.515,0.322,0.662,0.718,0.8
sample_2355,0.0986,0.517,0.319,0.67,0.7340000000000001,0.7979999999999999
sample_2356,0.0986,0.517,0.32299999999999995,0.67,0.726,0.797
sample_2357,0.0986,0.517,0.348,0.6609999999999999,0.768,0.7929999999999999
sample_2358,0.0986,0.517,0.363,0.667,0.7509999999999999,0.79
sample_2359,0.0986,0.517,0.355,0.675,0.706,0.7909999999999999
sample_2360,0.0986,0.517,0.345,0.67,0.759,0.7929999999999999
sample_2361,0.07200000000000001,0.517,0.33399999999999996,0.667,0.774,0.795
sample_2362,0.07200000000000001,0.515,0.32899999999999996,0.6709999999999999,0.745,0.797
sample_2363,0.07200000000000001,0.513,0.33299999999999996,0.6759999999999999,0.716,0.795
sample_2364,0.07200000000000001,0.515,0.35200000000000004,0.6729999999999999,0.713,0.792
sample_2365,0.07200000000000001,0.517,0.353,0.6829999999999999,0.74,0.795
sample_2366,0.07200000000000001,0.518,0.349,0.687,0.738,0.792
sample_2367,0.07200000000000001,0.52,0.348,0.685,0.737,0.7929999999999999
sample_2368,0.07200000000000001,0.52,0.326,0.6940000000000001,0.733,0.797
sample_2369,0.07200000000000001,0.52,0.337,0.698,0.7390000000000001,0.792
sample_2370,0.07200000000000001,0.52,0.364,0.6940000000000001,0.7390000000000001,0.787
sample_2371,0.07200000000000001,0.519,0.35,0.687,0.7440000000000001,0.795
sample_2372,0.07200000000000001,0.519,0.332,0.6940000000000001,0.75,0.802
sample_2373,0.07200000000000001,0.52,0.32799999999999996,0.703,0.713,0.799
sample_2374,0.07200000000000001,0.522,0.322,0.7040000000000001,0.723,0.799
sample_2375,0.07200000000000001,0.524,0.313,0.7040000000000001,0.716,0.799
sample_2376,0.07200000000000001,0.52,0.337,0.7020000000000001,0.747,0.7959999999999999
sample_2377,0.07200000000000001,0.515,0.341,0.7090000000000001,0.74,0.797
sample_2378,0.07200000000000001,0.517,0.335,0.7090000000000001,0.731,0.797
sample_2379,0.07200000000000001,0.522,0.349,0.701,0.7609999999999999,0.7979999999999999
sample_2380,0.07200000000000001,0.527,0.32799999999999996,0.6990000000000001,0.7440000000000001,0.8029999999999999
sample_2381,0.10300000000000001,0.531,0.336,0.7020000000000001,0.7290000000000001,0.797
sample_2382,0.10300000000000001,0.536,0.35100000000000003,0.715,0.748,0.789
sample_2383,0.10300000000000001,0.537,0.349,0.73,0.769,0.7879999999999999
sample_2384,0.10300000000000001,0.541,0.33899999999999997,0.731,0.7509999999999999,0.797
sample_2385,0.10300000000000001,0.547,0.327,0.728,0.73,0.799
sample_2386,0.10300000000000001,0.552,0.335,0.735,0.735,0.794
sample_2387,0.10300000000000001,0.551,0.35100000000000003,0.75,0.715,0.789
sample_2388,0.10300000000000001,0.5479999999999999,0.353,0.755,0.706,0.79
sample_2389,0.10300000000000001,0.636,0.426,0.7809999999999999,0.747,0.797
sample_2390,0.10300000000000001,0.747,0.527,0.8140000000000001,0.732,0.7829999999999999
sample_2391,0.10300000000000001,0.753,0.56,0.835,0.6940000000000001,0.768
sample_2392,0.10300000000000001,0.74,0.584,0.855,0.715,0.7759999999999999
sample_2393,0.10300000000000001,0.7290000000000001,0.595,0.8440000000000001,0.726,0.785
sample_2394,0.10300000000000001,0.723,0.598,0.8320000000000001,0.747,0.792
sample_2395,0.10300000000000001,0.7190000000000001,0.6,0.8059999999999999,0.758,0.797
sample_2396,0.10300000000000001,0.7170000000000001,0.605,0.7609999999999999,0.73,0.804
sample_2397,0.10300000000000001,0.713,0.605,0.7390000000000001,0.718,0.81
sample_2398,0.10300000000000001,0.7090000000000001,0.596,0.732,0.728,0.8059999999999999
sample_2399,0.10300000000000001,0.708,0.586,0.735,0.721,0.8
sample_2400,0.10300000000000001,0.706,0.591,0.727,0.7120000000000001,0.7979999999999999
sample_2401,0.0174,0.703,0.601,0.7140000000000001,0.7559999999999999,0.794
sample_2402,0.0174,0.701,0.606,0.7020000000000001,0.742,0.792
sample_2403,0.0174,0.703,0.606,0.69,0.716,0.7929999999999999
sample_2404,0.0174,0.706,0.595,0.682,0.715,0.799
sample_2405,0.0174,0.706,0.583,0.67,0.716,0.8009999999999999
sample_2406,0.0174,0.705,0.593,0.662,0.743,0.7959999999999999
sample_2407,0.0174,0.7020000000000001,0.608,0.6609999999999999,0.727,0.7959999999999999
sample_2408,0.0174,0.6729999999999999,0.5770000000000001,0.662,0.757,0.812
sample_2409,0.0174,0.608,0.544,0.648,0.75,0.8109999999999999
sample_2410,0.0174,0.569,0.529,0.627,0.741,0.8009999999999999
sample_2411,0.0174,0.5760000000000001,0.501,0.607,0.732,0.8109999999999999
sample_2412,0.0174,0.583,0.516,0.588,0.72,0.8079999999999999
sample_2413,0.0174,0.583,0.524,0.583,0.715,0.804
sample_2414,0.0174,0.586,0.505,0.586,0.71,0.802
sample_2415,0.0174,0.5920000000000001,0.504,0.586,0.728,0.7979999999999999
sample_2416,0.0174,0.589,0.523,0.59,0.7070000000000001,0.792
sample_2417,0.0174,0.5920000000000001,0.516,0.595,0.708,0.794
sample_2418,0.0174,0.598,0.495,0.59,0.746,0.802
sample_2419,0.0174,0.598,0.511,0.586,0.775,0.797
sample_2420,0.0174,0.595,0.528,0.585,0.7559999999999999,0.792
sample_2421,0.0384,0.5920000000000001,0.515,0.584,0.73,0.797
sample_2422,0.0384,0.594,0.496,0.5760000000000001,0.718,0.7959999999999999
sample_2423,0.0384,0.5920000000000001,0.511,0.569,0.725,0.79
sample_2424,0.0384,0.593,0.528,0.569,0.745,0.79
sample_2425,0.0384,0.6,0.51,0.573,0.732,0.794
sample_2426,0.0384,0.604,0.503,0.5720000000000001,0.718,0.7959999999999999
sample_2427,0.0384,0.605,0.52,0.5670000000000001,0.7240000000000001,0.7959999999999999
sample_2428,0.0384,0.603,0.51,0.568,0.732,0.8
sample_2429,0.0384,0.601,0.51,0.568,0.74,0.795
sample_2430,0.0384,0.6,0.517,0.569,0.7120000000000001,0.795
sample_2431,0.0384,0.598,0.499,0.568,0.711,0.8009999999999999
sample_2432,0.0384,0.598,0.51,0.561,0.746,0.797
sample_2433,0.0384,0.599,0.528,0.561,0.7709999999999999,0.7929999999999999
sample_2434,0.0384,0.599,0.518,0.5670000000000001,0.7959999999999999,0.795
sample_2435,0.0384,0.599,0.503,0.5720000000000001,0.773,0.797
sample_2436,0.0384,0.599,0.501,0.563,0.741,0.7979999999999999
sample_2437,0.0384,0.601,0.513,0.552,0.742,0.7959999999999999
sample_2438,0.0384,0.603,0.527,0.5579999999999999,0.743,0.794
sample_2439,0.0384,0.602,0.516,0.569,0.7190000000000001,0.797
sample_2440,0.0384,0.601,0.501,0.575,0.718,0.8009999999999999
sample_2441,0.0906,0.603,0.508,0.5770000000000001,0.7490000000000001,0.7959999999999999
sample_2442,0.0906,0.605,0.521,0.5770000000000001,0.754,0.792
sample_2443,0.0906,0.607,0.521,0.5760000000000001,0.758,0.792
sample_2444,0.0906,0.604,0.517,0.5760000000000001,0.732,0.797
sample_2445,0.0906,0.597,0.505,0.573,0.728,0.802
sample_2446,0.0906,0.594,0.496,0.569,0.737,0.8
sample_2447,0.0906,0.594,0.509,0.569,0.7390000000000001,0.794
sample_2448,0.0906,0.597,0.523,0.57,0.7809999999999999,0.789
sample_2449,0.0906,0.597,0.522,0.569,0.7509999999999999,0.7909999999999999
sample_2450,0.0906,0.593,0.514,0.5670000000000001,0.716,0.7959999999999999
sample_2451,0.0906,0.595,0.504,0.5670000000000001,0.708,0.802
sample_2452,0.0906,0.599,0.501,0.565,0.7040000000000001,0.8029999999999999
sample_2453,0.0906,0.603,0.515,0.5660000000000001,0.71,0.799
sample_2454,0.0906,0.603,0.526,0.5660000000000001,0.708,0.792
sample_2455,0.0906,0.604,0.513,0.568,0.73,0.794
sample_2456,0.0906,0.613,0.5,0.578,0.7340000000000001,0.8009999999999999
sample_2457,0.0906,0.614,0.509,0.589,0.733,0.797
sample_2458,0.0906,0.609,0.52,0.586,0.7240000000000001,0.7909999999999999
sample_2459,0.0906,0.607,0.521,0.584,0.753,0.795
sample_2460,0.0906,0.602,0.512,0.5820000000000001,0.765,0.799
sample_2461,0.0693,0.599,0.5,0.578,0.726,0.804
sample_2462,0.0693,0.597,0.508,0.58,0.753,0.802
sample_2463,0.0693,0.5920000000000001,0.523,0.5760000000000001,0.773,0.7979999999999999
sample_2464,0.0693,0.59,0.522,0.57,0.741,0.7929999999999999
sample_2465,0.0693,0.588,0.51,0.573,0.733,0.794
sample_2466,0.0693,0.586,0.5,0.5660000000000001,0.741,0.8
sample_2467,0.0693,0.583,0.508,0.557,0.727,0.7979999999999999
sample_2468,0.0693,0.584,0.518,0.556,0.7190000000000001,0.7959999999999999
sample_2469,0.0693,0.585,0.52,0.5539999999999999,0.726,0.795
sample_2470,0.0693,0.584,0.517,0.5489999999999999,0.726,0.795
sample_2471,0.0693,0.588,0.507,0.547,0.736,0.799
sample_2472,0.0693,0.5870000000000001,0.498,0.546,0.752,0.799
sample_2473,0.0693,0.584,0.508,0.5489999999999999,0.752,0.7929999999999999
sample_2474,0.0693,0.584,0.522,0.556,0.725,0.7909999999999999
sample_2475,0.0693,0.586,0.524,0.556,0.6990000000000001,0.7929999999999999
sample_2476,0.0693,0.588,0.51,0.552,0.6990000000000001,0.7979999999999999
sample_2477,0.0693,0.588,0.495,0.547,0.725,0.7959999999999999
sample_2478,0.0693,0.5870000000000001,0.509,0.54,0.738,0.7879999999999999
sample_2479,0.0693,0.583,0.523,0.5379999999999999,0.7290000000000001,0.785
sample_2480,0.0693,0.58,0.524,0.535,0.7190000000000001,0.79
sample_2481,0.0367,0.584,0.506,0.529,0.7120000000000001,0.8
sample_2482,0.0367,0.583,0.503,0.519,0.722,0.802
sample_2483,0.0367,0.58,0.527,0.505,0.726,0.7979999999999999
sample_2484,0.0367,0.58,0.526,0.509,0.742,0.7959999999999999
sample_2485,0.0367,0.581,0.511,0.516,0.738,0.799
sample_2486,0.0367,0.581,0.49700000000000005,0.512,0.7240000000000001,0.799
sample_2487,0.0367,0.5770000000000001,0.508,0.512,0.721,0.7909999999999999
sample_2488,0.0367,0.573,0.525,0.516,0.736,0.792
sample_2489,0.0367,0.5710000000000001,0.521,0.52,0.742,0.795
sample_2490,0.0367,0.5720000000000001,0.507,0.519,0.727,0.7979999999999999
sample_2491,0.0367,0.573,0.501,0.511,0.718,0.8
sample_2492,0.0367,0.5760000000000001,0.511,0.503,0.726,0.797
sample_2493,0.0367,0.579,0.523,0.499,0.7240000000000001,0.794
sample_2494,0.0367,0.581,0.516,0.501,0.731,0.792
sample_2495,0.0367,0.5820000000000001,0.505,0.508,0.738,0.797
sample_2496,0.0367,0.583,0.5,0.511,0.725,0.7979999999999999
sample_2497,0.0367,0.58,0.511,0.51,0.7190000000000001,0.794
sample_2498,0.0367,0.5770000000000001,0.524,0.512,0.725,0.7909999999999999
sample_2499,0.0367,0.581,0.52,0.507,0.76,0.7929999999999999
sample_2500,0.0367,0.588,0.505,0.503,0.782,0.7959999999999999
sample_2501,0.0529,0.5920000000000001,0.495,0.507,0.769,0.7979999999999999
sample_2502,0.0529,0.593,0.508,0.513,0.7909999999999999,0.794
sample_2503,0.0529,0.593,0.521,0.525,0.777,0.789
sample_2504,0.0529,0.5920000000000001,0.519,0.534,0.743,0.789
sample_2505,0.0529,0.5920000000000001,0.509,0.545,0.7,0.792
sample_2506,0.0529,0.591,0.498,0.5529999999999999,0.7240000000000001,0.7929999999999999
sample_2507,0.0529,0.589,0.503,0.557,0.77,0.795
sample_2508,0.0529,0.585,0.523,0.5539999999999999,0.7509999999999999,0.7979999999999999
sample_2509,0.0529,0.5820000000000001,0.517,0.539,0.7240000000000001,0.7959999999999999
sample_2510,0.0529,0.581,0.51,0.528,0.722,0.7959999999999999
sample_2511,0.0529,0.585,0.511,0.519,0.732,0.797
sample_2512,0.0529,0.588,0.507,0.524,0.71,0.799
sample_2513,0.0529,0.591,0.51,0.535,0.746,0.799
sample_2514,0.0529,0.594,0.498,0.541,0.794,0.8009999999999999
sample_2515,0.0529,0.6,0.501,0.5429999999999999,0.763,0.795
sample_2516,0.0529,0.603,0.511,0.5329999999999999,0.7440000000000001,0.7909999999999999
sample_2517,0.0529,0.601,0.508,0.531,0.7490000000000001,0.789
sample_2518,0.0529,0.597,0.493,0.535,0.747,0.7959999999999999
sample_2519,0.0529,0.591,0.512,0.537,0.741,0.7929999999999999
sample_2520,0.0529,0.59,0.521,0.5479999999999999,0.743,0.7929999999999999
sample_2521,0.113,0.595,0.52,0.557,0.748,0.7979999999999999
sample_2522,0.113,0.597,0.521,0.563,0.715,0.797
sample_2523,0.113,0.596,0.522,0.57,0.685,0.7929999999999999
sample_2524,0.113,0.595,0.511,0.574,0.696,0.7909999999999999
sample_2525,0.113,0.595,0.501,0.57,0.7070000000000001,0.797
sample_2526,0.113,0.5920000000000001,0.503,0.556,0.759,0.8009999999999999
sample_2527,0.113,0.591,0.507,0.5329999999999999,0.77,0.804
sample_2528,0.113,0.595,0.519,0.508,0.725,0.802
sample_2529,0.113,0.599,0.5329999999999999,0.501,0.693,0.795
sample_2530,0.113,0.6,0.532,0.508,0.6609999999999999,0.7879999999999999
sample_2531,0.113,0.599,0.526,0.51,0.6829999999999999,0.7879999999999999
sample_2532,0.113,0.598,0.507,0.51,0.728,0.797
sample_2533,0.113,0.598,0.501,0.503,0.732,0.802
sample_2534,0.113,0.599,0.507,0.502,0.708,0.804
sample_2535,0.113,0.6,0.491,0.505,0.7090000000000001,0.8009999999999999
sample_2536,0.113,0.6,0.502,0.5,0.737,0.7909999999999999
sample_2537,0.113,0.601,0.513,0.5,0.6890000000000001,0.797
sample_2538,0.113,0.599,0.504,0.5,0.728,0.804
sample_2539,0.113,0.595,0.502,0.499,0.7390000000000001,0.807
sample_2540,0.113,0.59,0.501,0.499,0.701,0.8029999999999999
sample_2541,0.0347,0.584,0.518,0.495,0.725,0.789
sample_2542,0.0347,0.581,0.532,0.483,0.718,0.7829999999999999
sample_2543,0.0347,0.585,0.517,0.47100000000000003,0.742,0.7929999999999999
sample_2544,0.0347,0.583,0.498,0.465,0.738,0.8009999999999999
sample_2545,0.0347,0.473,0.449,0.446,0.757,0.8
sample_2546,0.0347,0.35200000000000004,0.387,0.42100000000000004,0.775,0.799
sample_2547,0.0347,0.353,0.353,0.4,0.738,0.81
sample_2548,0.0347,0.358,0.34299999999999997,0.377,0.768,0.812
sample_2549,0.0347,0.366,0.369,0.366,0.7759999999999999,0.795
sample_2550,0.0347,0.375,0.369,0.365,0.782,0.789
sample_2551,0.0347,0.37799999999999995,0.34700000000000003,0.375,0.77,0.7929999999999999
sample_2552,0.0347,0.37799999999999995,0.344,0.387,0.755,0.794
sample_2553,0.0347,0.37799999999999995,0.36200000000000004,0.39399999999999996,0.73,0.7859999999999999
sample_2554,0.0347,0.37799999999999995,0.348,0.397,0.722,0.787
sample_2555,0.0347,0.376,0.349,0.40700000000000003,0.753,0.79
sample_2556,0.0347,0.37200000000000005,0.35700000000000004,0.42,0.74,0.79
sample_2557,0.0347,0.37,0.34,0.424,0.7659999999999999,0.792
sample_2558,0.0347,0.371,0.317,0.418,0.7609999999999999,0.799
sample_2559,0.0347,0.37200000000000005,0.319,0.413,0.753,0.8009999999999999
sample_2560,0.0347,0.373,0.34299999999999997,0.408,0.7759999999999999,0.7979999999999999
sample_2561,0.0981,0.373,0.363,0.409,0.748,0.7959999999999999
sample_2562,0.0981,0.373,0.35,0.41200000000000003,0.7609999999999999,0.7979999999999999
sample_2563,0.0981,0.375,0.325,0.41700000000000004,0.745,0.797
sample_2564,0.0981,0.379,0.337,0.423,0.732,0.794
sample_2565,0.0981,0.38299999999999995,0.354,0.425,0.7340000000000001,0.794
sample_2566,0.0981,0.386,0.341,0.428,0.7190000000000001,0.797
sample_2567,0.0981,0.392,0.342,0.42100000000000004,0.7340000000000001,0.795
sample_2568,0.0981,0.397,0.33799999999999997,0.42200000000000004,0.715,0.795
sample_2569,0.0981,0.4,0.32799999999999996,0.434,0.732,0.794
sample_2570,0.0981,0.40399999999999997,0.34600000000000003,0.435,0.7440000000000001,0.7909999999999999
sample_2571,0.0981,0.406,0.358,0.436,0.718,0.79
sample_2572,0.0981,0.405,0.35700000000000004,0.44799999999999995,0.7490000000000001,0.7879999999999999
sample_2573,0.0981,0.4,0.364,0.46399999999999997,0.741,0.785
sample_2574,0.0981,0.396,0.359,0.465,0.7170000000000001,0.7909999999999999
sample_2575,0.0981,0.392,0.35200000000000004,0.47,0.726,0.795
sample_2576,0.0981,0.387,0.35100000000000003,0.48200000000000004,0.731,0.792
sample_2577,0.0981,0.38299999999999995,0.34700000000000003,0.483,0.7440000000000001,0.7929999999999999
sample_2578,0.0981,0.37799999999999995,0.332,0.47200000000000003,0.735,0.799
sample_2579,0.0981,0.379,0.311,0.46,0.7340000000000001,0.804
sample_2580,0.0981,0.38,0.303,0.45399999999999996,0.715,0.8059999999999999
sample_2581,0.0746,0.379,0.318,0.444,0.718,0.805
sample_2582,0.0746,0.381,0.322,0.447,0.768,0.8029999999999999
sample_2583,0.0746,0.384,0.33399999999999996,0.447,0.753,0.7929999999999999
sample_2584,0.0746,0.386,0.354,0.44299999999999995,0.73,0.789
sample_2585,0.0746,0.385,0.355,0.445,0.723,0.79
sample_2586,0.0746,0.384,0.33899999999999997,0.44299999999999995,0.725,0.7909999999999999
sample_2587,0.0746,0.385,0.33899999999999997,0.449,0.74,0.7929999999999999
sample_2588,0.0746,0.386,0.358,0.455,0.723,0.7879999999999999
sample_2589,0.0746,0.387,0.35600000000000004,0.456,0.7340000000000001,0.787
sample_2590,0.0746,0.38799999999999996,0.345,0.457,0.7240000000000001,0.7929999999999999
sample_2591,0.0746,0.389,0.35,0.456,0.7340000000000001,0.794
sample_2592,0.0746,0.389,0.34600000000000003,0.456,0.742,0.794
sample_2593,0.0746,0.39,0.324,0.45899999999999996,0.7290000000000001,0.797
sample_2594,0.0746,0.392,0.32799999999999996,0.461,0.759,0.7979999999999999
sample_2595,0.0746,0.39299999999999996,0.342,0.457,0.726,0.795
sample_2596,0.0746,0.392,0.349,0.45799999999999996,0.706,0.7929999999999999
sample_2597,0.0746,0.39299999999999996,0.34700000000000003,0.46399999999999997,0.732,0.792
sample_2598,0.0746,0.39299999999999996,0.35700000000000004,0.466,0.7170000000000001,0.785
sample_2599,0.0746,0.392,0.33799999999999997,0.46799999999999997,0.742,0.792
sample_2600,0.0746,0.39,0.324,0.47200000000000003,0.735,0.797
sample_2601,0.0985,0.384,0.326,0.47200000000000003,0.715,0.7959999999999999
sample_2602,0.0985,0.38,0.341,0.466,0.726,0.7979999999999999
sample_2603,0.0985,0.377,0.33799999999999997,0.46,0.7559999999999999,0.805
sample_2604,0.0985,0.375,0.332,0.45799999999999996,0.804,0.8059999999999999
sample_2605,0.0985,0.37799999999999995,0.359,0.45799999999999996,0.755,0.795
sample_2606,0.0985,0.381,0.35,0.46,0.7190000000000001,0.7959999999999999
sample_2607,0.0985,0.384,0.325,0.45899999999999996,0.736,0.799
sample_2608,0.0985,0.38799999999999996,0.332,0.457,0.7290000000000001,0.7959999999999999
sample_2609,0.0985,0.391,0.35100000000000003,0.456,0.7290000000000001,0.7929999999999999
sample_2610,0.0985,0.397,0.336,0.455,0.73,0.7979999999999999
sample_2611,0.0985,0.406,0.324,0.467,0.746,0.7979999999999999
sample_2612,0.0985,0.41100000000000003,0.34,0.479,0.741,0.7879999999999999
sample_2613,0.0985,0.409,0.35600000000000004,0.48700000000000004,0.7340000000000001,0.7829999999999999
sample_2614,0.0985,0.405,0.359,0.49700000000000005,0.716,0.7829999999999999
sample_2615,0.0985,0.401,0.35700000000000004,0.502,0.705,0.7859999999999999
sample_2616,0.0985,0.39399999999999996,0.35200000000000004,0.501,0.722,0.7929999999999999
sample_2617,0.0985,0.387,0.33299999999999996,0.49700000000000005,0.713,0.802
sample_2618,0.0985,0.386,0.325,0.502,0.7340000000000001,0.8009999999999999
sample_2619,0.0985,0.385,0.348,0.493,0.732,0.795
sample_2620,0.0985,0.385,0.344,0.48100000000000004,0.738,0.7959999999999999
sample_2621,0.0457,0.389,0.331,0.475,0.746,0.799
sample_2622,0.0457,0.391,0.32799999999999996,0.474,0.741,0.799
sample_2623,0.0457,0.389,0.321,0.47700000000000004,0.7390000000000001,0.8
sample_2624,0.0457,0.38299999999999995,0.324,0.474,0.73,0.8009999999999999
sample_2625,0.0457,0.382,0.32299999999999995,0.47700000000000004,0.7120000000000001,0.804
sample_2626,0.0457,0.386,0.33,0.474,0.7140000000000001,0.805
sample_2627,0.0457,0.386,0.348,0.47,0.723,0.7959999999999999
sample_2628,0.0457,0.384,0.358,0.469,0.726,0.792
sample_2629,0.0457,0.386,0.342,0.469,0.76,0.795
sample_2630,0.0457,0.38299999999999995,0.335,0.47100000000000003,0.758,0.795
sample_2631,0.0457,0.379,0.35200000000000004,0.47600000000000003,0.7340000000000001,0.787
sample_2632,0.0457,0.379,0.345,0.474,0.748,0.79
sample_2633,0.0457,0.379,0.34600000000000003,0.47100000000000003,0.733,0.792
sample_2634,0.0457,0.379,0.33899999999999997,0.47700000000000004,0.7290000000000001,0.7929999999999999
sample_2635,0.0457,0.37799999999999995,0.327,0.47200000000000003,0.752,0.7979999999999999
sample_2636,0.0457,0.379,0.345,0.466,0.722,0.795
sample_2637,0.0457,0.381,0.337,0.47100000000000003,0.754,0.794
sample_2638,0.0457,0.379,0.33299999999999996,0.467,0.7509999999999999,0.794
sample_2639,0.0457,0.376,0.34600000000000003,0.45899999999999996,0.684,0.795
sample_2640,0.0457,0.376,0.35100000000000003,0.46299999999999997,0.701,0.7959999999999999
sample_2641,0.0525,0.37799999999999995,0.35600000000000004,0.46799999999999997,0.716,0.7929999999999999
sample_2642,0.0525,0.382,0.354,0.46799999999999997,0.7140000000000001,0.794
sample_2643,0.0525,0.386,0.355,0.469,0.71,0.792
sample_2644,0.0525,0.386,0.353,0.462,0.7090000000000001,0.7909999999999999
sample_2645,0.0525,0.385,0.34,0.45399999999999996,0.723,0.797
sample_2646,0.0525,0.387,0.326,0.45399999999999996,0.72,0.802
sample_2647,0.0525,0.39,0.321,0.45799999999999996,0.723,0.8009999999999999
sample_2648,0.0525,0.389,0.321,0.46,0.743,0.7959999999999999
sample_2649,0.0525,0.389,0.324,0.461,0.725,0.799
sample_2650,0.0525,0.38799999999999996,0.32299999999999995,0.461,0.71,0.804
sample_2651,0.0525,0.38799999999999996,0.32299999999999995,0.45799999999999996,0.713,0.804
sample_2652,0.0525,0.387,0.326,0.455,0.6970000000000001,0.8009999999999999
sample_2653,0.0525,0.39,0.33799999999999997,0.455,0.738,0.7929999999999999
sample_2654,0.0525,0.396,0.353,0.444,0.738,0.792
sample_2655,0.0525,0.39899999999999997,0.35700000000000004,0.43200000000000005,0.7120000000000001,0.797
sample_2656,0.0525,0.4,0.358,0.43,0.7170000000000001,0.7979999999999999
sample_2657,0.0525,0.40299999999999997,0.348,0.436,0.716,0.8
sample_2658,0.0525,0.405,0.337,0.442,0.736,0.8
sample_2659,0.0525,0.405,0.337,0.43799999999999994,0.721,0.7979999999999999
sample_2660,0.0525,0.40399999999999997,0.348,0.441,0.7040000000000001,0.7979999999999999
sample_2661,0.0592,0.40399999999999997,0.35,0.44799999999999995,0.731,0.7929999999999999
sample_2662,0.0592,0.40299999999999997,0.33299999999999996,0.44799999999999995,0.745,0.7909999999999999
sample_2663,0.0592,0.402,0.32299999999999995,0.444,0.726,0.8
sample_2664,0.0592,0.401,0.32799999999999996,0.441,0.705,0.7979999999999999
sample_2665,0.0592,0.39899999999999997,0.33399999999999996,0.449,0.705,0.794
sample_2666,0.0592,0.39799999999999996,0.332,0.456,0.7290000000000001,0.797
sample_2667,0.0592,0.397,0.326,0.457,0.7340000000000001,0.799
sample_2668,0.0592,0.397,0.341,0.45399999999999996,0.728,0.7959999999999999
sample_2669,0.0592,0.397,0.35700000000000004,0.452,0.727,0.792
sample_2670,0.0592,0.397,0.35600000000000004,0.451,0.735,0.7879999999999999
sample_2671,0.0592,0.39799999999999996,0.349,0.445,0.731,0.7929999999999999
sample_2672,0.0592,0.396,0.345,0.442,0.7340000000000001,0.7979999999999999
sample_2673,0.0592,0.392,0.341,0.45,0.718,0.7959999999999999
sample_2674,0.0592,0.38799999999999996,0.326,0.451,0.741,0.8
sample_2675,0.0592,0.382,0.321,0.446,0.75,0.804
sample_2676,0.0592,0.38,0.321,0.43200000000000005,0.742,0.8059999999999999
sample_2677,0.0592,0.384,0.33,0.42,0.735,0.8009999999999999
sample_2678,0.0592,0.387,0.348,0.41700000000000004,0.723,0.7959999999999999
sample_2679,0.0592,0.391,0.35200000000000004,0.424,0.7070000000000001,0.7959999999999999
sample_2680,0.0592,0.391,0.35200000000000004,0.43,0.726,0.794
sample_2681,0.0704,0.38799999999999996,0.35200000000000004,0.429,0.73,0.7929999999999999
sample_2682,0.0704,0.389,0.33899999999999997,0.426,0.715,0.7959999999999999
sample_2683,0.0704,0.39,0.32799999999999996,0.425,0.742,0.797
sample_2684,0.0704,0.385,0.337,0.42700000000000005,0.722,0.792
sample_2685,0.0704,0.38299999999999995,0.345,0.418,0.7020000000000001,0.789
sample_2686,0.0704,0.382,0.35100000000000003,0.414,0.713,0.787
sample_2687,0.0704,0.38,0.353,0.409,0.753,0.79
sample_2688,0.0704,0.38,0.33899999999999997,0.406,0.779,0.794
sample_2689,0.0704,0.381,0.33899999999999997,0.405,0.763,0.794
sample_2690,0.0704,0.382,0.35100000000000003,0.415,0.747,0.787
sample_2691,0.0704,0.384,0.355,0.428,0.757,0.782
sample_2692,0.0704,0.386,0.36200000000000004,0.431,0.738,0.784
sample_2693,0.0704,0.387,0.36,0.43200000000000005,0.7040000000000001,0.787
sample_2694,0.0704,0.39,0.35700000000000004,0.43,0.72,0.787
sample_2695,0.0704,0.39,0.358,0.43700000000000006,0.736,0.789
sample_2696,0.0704,0.386,0.358,0.445,0.7290000000000001,0.7879999999999999
sample_2697,0.0704,0.37799999999999995,0.353,0.44799999999999995,0.737,0.794
sample_2698,0.0704,0.374,0.33799999999999997,0.452,0.752,0.8009999999999999
sample_2699,0.0704,0.371,0.34299999999999997,0.449,0.764,0.7929999999999999
sample_2700,0.0704,0.369,0.359,0.43700000000000006,0.742,0.792
sample_2701,0.0552,0.37,0.359,0.43,0.721,0.794
sample_2702,0.0552,0.37,0.364,0.431,0.705,0.789
sample_2703,0.0552,0.368,0.348,0.429,0.723,0.7929999999999999
sample_2704,0.0552,0.366,0.33799999999999997,0.426,0.75,0.7959999999999999
sample_2705,0.0552,0.364,0.35700000000000004,0.423,0.735,0.7909999999999999
sample_2706,0.0552,0.36200000000000004,0.361,0.419,0.718,0.7879999999999999
sample_2707,0.0552,0.36200000000000004,0.364,0.419,0.738,0.7909999999999999
sample_2708,0.0552,0.366,0.344,0.42200000000000004,0.74,0.797
sample_2709,0.0552,0.369,0.324,0.425,0.723,0.7979999999999999
sample_2710,0.0552,0.368,0.327,0.42700000000000005,0.7609999999999999,0.7929999999999999
sample_2711,0.0552,0.368,0.337,0.424,0.782,0.7979999999999999
sample_2712,0.0552,0.368,0.355,0.42,0.74,0.795
sample_2713,0.0552,0.369,0.35200000000000004,0.419,0.74,0.792
sample_2714,0.0552,0.371,0.326,0.41700000000000004,0.75,0.799
sample_2715,0.0552,0.37,0.318,0.415,0.7440000000000001,0.8009999999999999
sample_2716,0.0552,0.36700000000000005,0.336,0.42,0.7490000000000001,0.795
sample_2717,0.0552,0.36700000000000005,0.35600000000000004,0.425,0.722,0.789
sample_2718,0.0552,0.368,0.348,0.42700000000000005,0.73,0.7909999999999999
sample_2719,0.0552,0.368,0.34600000000000003,0.43,0.7440000000000001,0.7909999999999999
sample_2720,0.0552,0.369,0.35700000000000004,0.42,0.7240000000000001,0.787
sample_2721,0.069,0.368,0.359,0.413,0.725,0.79
sample_2722,0.069,0.369,0.345,0.42100000000000004,0.725,0.7959999999999999
sample_2723,0.069,0.37200000000000005,0.326,0.423,0.735,0.802
sample_2724,0.069,0.37,0.345,0.414,0.754,0.7979999999999999
sample_2725,0.069,0.37,0.363,0.40399999999999997,0.7559999999999999,0.794
sample_2726,0.069,0.376,0.364,0.4,0.725,0.7929999999999999
sample_2727,0.069,0.382,0.36,0.406,0.7120000000000001,0.79
sample_2728,0.069,0.385,0.348,0.42100000000000004,0.737,0.7929999999999999
sample_2729,0.069,0.38799999999999996,0.332,0.431,0.7340000000000001,0.7929999999999999
sample_2730,0.069,0.385,0.335,0.434,0.7290000000000001,0.789
sample_2731,0.069,0.387,0.335,0.434,0.746,0.794
sample_2732,0.069,0.392,0.33399999999999996,0.434,0.758,0.7929999999999999
sample_2733,0.069,0.395,0.33399999999999996,0.439,0.753,0.795
sample_2734,0.069,0.39399999999999996,0.318,0.444,0.7240000000000001,0.8
sample_2735,0.069,0.39299999999999996,0.32299999999999995,0.452,0.736,0.7959999999999999
sample_2736,0.069,0.39299999999999996,0.32799999999999996,0.457,0.752,0.7929999999999999
sample_2737,0.069,0.39,0.33299999999999996,0.461,0.737,0.7909999999999999
sample_2738,0.069,0.38799999999999996,0.33399999999999996,0.465,0.733,0.7929999999999999
sample_2739,0.069,0.38799999999999996,0.336,0.46299999999999997,0.7490000000000001,0.797
sample_2740,0.069,0.387,0.35100000000000003,0.45799999999999996,0.773,0.797
sample_2741,0.0979,0.385,0.36,0.45399999999999996,0.75,0.797
sample_2742,0.0979,0.384,0.35200000000000004,0.456,0.763,0.799
sample_2743,0.0979,0.387,0.32799999999999996,0.461,0.789,0.802
sample_2744,0.0979,0.38799999999999996,0.326,0.469,0.7190000000000001,0.7979999999999999
sample_2745,0.0979,0.387,0.33299999999999996,0.46799999999999997,0.6990000000000001,0.795
sample_2746,0.0979,0.387,0.321,0.469,0.7240000000000001,0.797
sample_2747,0.0979,0.386,0.32799999999999996,0.474,0.7170000000000001,0.797
sample_2748,0.0979,0.387,0.337,0.46799999999999997,0.747,0.8
sample_2749,0.0979,0.39,0.332,0.466,0.7609999999999999,0.8009999999999999
sample_2750,0.0979,0.39,0.34299999999999997,0.47100000000000003,0.7120000000000001,0.797
sample_2751,0.0979,0.389,0.354,0.469,0.736,0.7909999999999999
sample_2752,0.0979,0.39,0.35700000000000004,0.45899999999999996,0.752,0.792
sample_2753,0.0979,0.392,0.349,0.44799999999999995,0.706,0.8
sample_2754,0.0979,0.39399999999999996,0.327,0.449,0.706,0.8029999999999999
sample_2755,0.0979,0.39299999999999996,0.34,0.455,0.708,0.797
sample_2756,0.0979,0.392,0.34299999999999997,0.45799999999999996,0.7040000000000001,0.799
sample_2757,0.0979,0.38799999999999996,0.318,0.455,0.701,0.8059999999999999
sample_2758,0.0979,0.382,0.322,0.45299999999999996,0.74,0.8059999999999999
sample_2759,0.0979,0.38,0.325,0.449,0.745,0.8
sample_2760,0.0979,0.384,0.34299999999999997,0.439,0.7390000000000001,0.7909999999999999
sample_2761,0.0509,0.387,0.345,0.428,0.765,0.797
sample_2762,0.0509,0.391,0.34299999999999997,0.424,0.731,0.8009999999999999
sample_2763,0.0509,0.39299999999999996,0.358,0.419,0.73,0.7959999999999999
sample_2764,0.0509,0.39399999999999996,0.34,0.419,0.7440000000000001,0.8009999999999999
sample_2765,0.0509,0.39299999999999996,0.32799999999999996,0.41700000000000004,0.7340000000000001,0.804
sample_2766,0.0509,0.387,0.34700000000000003,0.414,0.7190000000000001,0.7959999999999999
sample_2767,0.0509,0.382,0.342,0.423,0.7120000000000001,0.7959999999999999
sample_2768,0.0509,0.38299999999999995,0.33799999999999997,0.42,0.735,0.7959999999999999
sample_2769,0.0509,0.387,0.345,0.419,0.752,0.7929999999999999
sample_2770,0.0509,0.391,0.326,0.41700000000000004,0.753,0.8009999999999999
sample_2771,0.0509,0.391,0.337,0.414,0.7190000000000001,0.802
sample_2772,0.0509,0.392,0.36,0.423,0.732,0.7909999999999999
sample_2773,0.0509,0.39,0.35700000000000004,0.42,0.718,0.7909999999999999
sample_2774,0.0509,0.385,0.35100000000000003,0.419,0.7040000000000001,0.79
sample_2775,0.0509,0.38299999999999995,0.33799999999999997,0.42,0.7170000000000001,0.797
sample_2776,0.0509,0.381,0.315,0.418,0.736,0.807
sample_2777,0.0509,0.382,0.32,0.41100000000000003,0.726,0.8
sample_2778,0.0509,0.386,0.35100000000000003,0.401,0.742,0.79
sample_2779,0.0509,0.389,0.344,0.392,0.757,0.797
sample_2780,0.0509,0.391,0.32299999999999995,0.384,0.7290000000000001,0.805
sample_2781,0.0508,0.392,0.342,0.38,0.7340000000000001,0.799
sample_2782,0.0508,0.39399999999999996,0.361,0.382,0.745,0.792
sample_2783,0.0508,0.4,0.34299999999999997,0.392,0.7290000000000001,0.795
sample_2784,0.0508,0.405,0.341,0.397,0.7440000000000001,0.7929999999999999
sample_2785,0.0508,0.40399999999999997,0.363,0.396,0.736,0.7859999999999999
sample_2786,0.0508,0.405,0.341,0.39399999999999996,0.742,0.7929999999999999
sample_2787,0.0508,0.405,0.33799999999999997,0.395,0.731,0.794
sample_2788,0.0508,0.405,0.348,0.397,0.7120000000000001,0.792
sample_2789,0.0508,0.40700000000000003,0.34700000000000003,0.40399999999999997,0.748,0.7929999999999999
sample_2790,0.0508,0.406,0.36200000000000004,0.409,0.735,0.7859999999999999
sample_2791,0.0508,0.406,0.34,0.413,0.7490000000000001,0.7909999999999999
sample_2792,0.0508,0.402,0.34,0.414,0.768,0.794
sample_2793,0.0508,0.396,0.358,0.41700000000000004,0.7390000000000001,0.79
sample_2794,0.0508,0.396,0.354,0.42,0.76,0.79
sample_2795,0.0508,0.396,0.354,0.41600000000000004,0.745,0.792
sample_2796,0.0508,0.39899999999999997,0.348,0.41,0.708,0.7959999999999999
sample_2797,0.0508,0.40399999999999997,0.336,0.408,0.7090000000000001,0.799
sample_2798,0.0508,0.406,0.344,0.40700000000000003,0.726,0.794
sample_2799,0.0508,0.40299999999999997,0.358,0.41200000000000003,0.732,0.794
sample_2800,0.0508,0.39899999999999997,0.35700000000000004,0.419,0.728,0.794
sample_2801,0.0593,0.396,0.349,0.414,0.74,0.787
sample_2802,0.0593,0.397,0.33399999999999996,0.409,0.7190000000000001,0.794
sample_2803,0.0593,0.39799999999999996,0.332,0.413,0.7340000000000001,0.8
sample_2804,0.0593,0.39899999999999997,0.33299999999999996,0.415,0.732,0.7979999999999999
sample_2805,0.0593,0.4,0.34299999999999997,0.41,0.6940000000000001,0.797
sample_2806,0.0593,0.39899999999999997,0.33899999999999997,0.414,0.708,0.7979999999999999
sample_2807,0.0593,0.39899999999999997,0.324,0.42100000000000004,0.722,0.802
sample_2808,0.0593,0.401,0.314,0.418,0.7440000000000001,0.8059999999999999
sample_2809,0.0593,0.401,0.33299999999999996,0.413,0.738,0.7979999999999999
sample_2810,0.0593,0.39899999999999997,0.35100000000000003,0.415,0.746,0.789
sample_2811,0.0593,0.397,0.348,0.413,0.742,0.79
sample_2812,0.0593,0.39299999999999996,0.353,0.405,0.7290000000000001,0.787
sample_2813,0.0593,0.38799999999999996,0.355,0.4,0.7559999999999999,0.7879999999999999
sample_2814,0.0593,0.38799999999999996,0.342,0.4,0.754,0.792
sample_2815,0.0593,0.38799999999999996,0.33899999999999997,0.39399999999999996,0.73,0.7929999999999999
sample_2816,0.0593,0.38299999999999995,0.348,0.39,0.7070000000000001,0.792
sample_2817,0.0593,0.37799999999999995,0.331,0.39,0.716,0.797
sample_2818,0.0593,0.374,0.326,0.382,0.72,0.8
sample_2819,0.0593,0.373,0.32299999999999995,0.379,0.7140000000000001,0.8009999999999999
sample_2820,0.0593,0.374,0.322,0.37200000000000005,0.7490000000000001,0.802
sample_2821,0.0308,0.376,0.324,0.363,0.746,0.8029999999999999
sample_2822,0.0308,0.379,0.322,0.36,0.759,0.8059999999999999
sample_2823,0.0308,0.37799999999999995,0.342,0.355,0.7290000000000001,0.802
sample_2824,0.0308,0.379,0.345,0.355,0.72,0.802
sample_2825,0.0308,0.38299999999999995,0.324,0.35100000000000003,0.726,0.805
sample_2826,0.0308,0.38299999999999995,0.34,0.35700000000000004,0.7140000000000001,0.795
sample_2827,0.0308,0.381,0.35700000000000004,0.363,0.748,0.7879999999999999
sample_2828,0.0308,0.38299999999999995,0.33899999999999997,0.359,0.73,0.7909999999999999
sample_2829,0.0308,0.384,0.341,0.36,0.765,0.792
sample_2830,0.0308,0.384,0.34600000000000003,0.371,0.747,0.7909999999999999
sample_2831,0.0308,0.38299999999999995,0.327,0.371,0.725,0.794
sample_2832,0.0308,0.382,0.327,0.37,0.747,0.795
sample_2833,0.0308,0.37799999999999995,0.32299999999999995,0.373,0.73,0.802
sample_2834,0.0308,0.375,0.34600000000000003,0.366,0.7509999999999999,0.7979999999999999
sample_2835,0.0308,0.377,0.365,0.365,0.748,0.79
sample_2836,0.0308,0.382,0.35,0.368,0.747,0.792
sample_2837,0.0308,0.386,0.332,0.36,0.731,0.799
sample_2838,0.0308,0.392,0.32799999999999996,0.359,0.71,0.8059999999999999
sample_2839,0.0308,0.39899999999999997,0.33899999999999997,0.37200000000000005,0.7340000000000001,0.8
sample_2840,0.0308,0.4,0.336,0.386,0.733,0.7929999999999999
sample_2841,0.0897,0.402,0.335,0.387,0.773,0.799
sample_2842,0.0897,0.401,0.355,0.39,0.763,0.789
sample_2843,0.0897,0.4,0.342,0.40399999999999997,0.733,0.787
sample_2844,0.0897,0.39899999999999997,0.33799999999999997,0.414,0.742,0.7909999999999999
sample_2845,0.0897,0.39799999999999996,0.355,0.41100000000000003,0.75,0.7879999999999999
sample_2846,0.0897,0.39899999999999997,0.355,0.415,0.73,0.787
sample_2847,0.0897,0.401,0.344,0.42700000000000005,0.718,0.789
sample_2848,0.0897,0.40399999999999997,0.33299999999999996,0.429,0.75,0.792
sample_2849,0.0897,0.40399999999999997,0.34299999999999997,0.425,0.736,0.7929999999999999
sample_2850,0.0897,0.405,0.354,0.43,0.71,0.7909999999999999
sample_2851,0.0897,0.402,0.33799999999999997,0.436,0.748,0.7959999999999999
sample_2852,0.0897,0.396,0.33899999999999997,0.433,0.8170000000000001,0.797
sample_2853,0.0897,0.395,0.35700000000000004,0.434,0.754,0.79
sample_2854,0.0897,0.4,0.354,0.439,0.7290000000000001,0.789
sample_2855,0.0897,0.401,0.35200000000000004,0.43700000000000006,0.7559999999999999,0.7929999999999999
sample_2856,0.0897,0.39899999999999997,0.34700000000000003,0.434,0.721,0.795
sample_2857,0.0897,0.397,0.354,0.444,0.7440000000000001,0.7909999999999999
sample_2858,0.0897,0.395,0.355,0.452,0.75,0.789
sample_2859,0.0897,0.396,0.35600000000000004,0.456,0.7490000000000001,0.787
sample_2860,0.0897,0.4,0.35,0.461,0.747,0.7859999999999999
sample_2861,0.0905,0.40399999999999997,0.345,0.46399999999999997,0.735,0.784
sample_2862,0.0905,0.40399999999999997,0.35100000000000003,0.47200000000000003,0.747,0.7859999999999999
sample_2863,0.0905,0.40299999999999997,0.35200000000000004,0.47200000000000003,0.76,0.789
sample_2864,0.0905,0.41,0.35200000000000004,0.46799999999999997,0.773,0.787
sample_2865,0.0905,0.415,0.342,0.46799999999999997,0.726,0.7959999999999999
sample_2866,0.0905,0.419,0.33799999999999997,0.47200000000000003,0.7070000000000001,0.8
sample_2867,0.0905,0.426,0.344,0.48700000000000004,0.722,0.79
sample_2868,0.0905,0.434,0.335,0.507,0.736,0.789
sample_2869,0.0905,0.495,0.39,0.527,0.762,0.785
sample_2870,0.0905,0.61,0.503,0.564,0.757,0.762
sample_2871,0.0905,0.7170000000000001,0.589,0.615,0.7020000000000001,0.75
sample_2872,0.0905,0.7709999999999999,0.649,0.664,0.698,0.758
sample_2873,0.0905,0.753,0.6679999999999999,0.69,0.738,0.774
sample_2874,0.0905,0.732,0.6859999999999999,0.6940000000000001,0.745,0.78
sample_2875,0.0905,0.715,0.738,0.677,0.745,0.774
sample_2876,0.0905,0.703,0.7929999999999999,0.6579999999999999,0.74,0.779
sample_2877,0.0905,0.6940000000000001,0.8340000000000001,0.625,0.742,0.792
sample_2878,0.0905,0.685,0.852,0.5589999999999999,0.76,0.8029999999999999
sample_2879,0.0905,0.684,0.838,0.514,0.728,0.809
sample_2880,0.0905,0.688,0.858,0.48700000000000004,0.6779999999999999,0.8009999999999999
