,y1,x1,x2,x3,x4,x5
sample_3551,0.0727,0.677,0.677,0.20600000000000002,0.7440000000000001,0.7979999999999999
sample_3552,0.0727,0.6759999999999999,0.677,0.201,0.759,0.794
sample_3553,0.0727,0.6809999999999999,0.6809999999999999,0.198,0.743,0.795
sample_3554,0.0727,0.6859999999999999,0.684,0.19899999999999998,0.725,0.797
sample_3555,0.0727,0.6829999999999999,0.6940000000000001,0.20800000000000002,0.698,0.795
sample_3556,0.0727,0.684,0.677,0.21600000000000003,0.703,0.7979999999999999
sample_3557,0.0727,0.684,0.679,0.221,0.7070000000000001,0.795
sample_3558,0.0727,0.68,0.69,0.21600000000000003,0.706,0.7909999999999999
sample_3559,0.0727,0.6779999999999999,0.6759999999999999,0.222,0.722,0.8029999999999999
sample_3560,0.0727,0.674,0.6679999999999999,0.22699999999999998,0.725,0.81
sample_3561,0.0577,0.677,0.664,0.217,0.735,0.805
sample_3562,0.0577,0.6809999999999999,0.672,0.21100000000000002,0.748,0.799
sample_3563,0.0577,0.6829999999999999,0.687,0.213,0.737,0.792
sample_3564,0.0577,0.684,0.682,0.22,0.732,0.7909999999999999
sample_3565,0.0577,0.6809999999999999,0.684,0.21600000000000003,0.732,0.792
sample_3566,0.0577,0.679,0.6859999999999999,0.213,0.733,0.792
sample_3567,0.0577,0.675,0.685,0.217,0.7240000000000001,0.794
sample_3568,0.0577,0.674,0.675,0.222,0.722,0.799
sample_3569,0.0577,0.679,0.6659999999999999,0.21899999999999997,0.7390000000000001,0.804
sample_3570,0.0577,0.6859999999999999,0.6659999999999999,0.212,0.735,0.8059999999999999
sample_3571,0.0577,0.687,0.67,0.218,0.728,0.804
sample_3572,0.0577,0.69,0.677,0.221,0.722,0.7959999999999999
sample_3573,0.0577,0.6920000000000001,0.69,0.22699999999999998,0.713,0.7829999999999999
sample_3574,0.0577,0.693,0.6920000000000001,0.231,0.71,0.7859999999999999
sample_3575,0.0577,0.69,0.684,0.22399999999999998,0.71,0.7959999999999999
sample_3576,0.0577,0.6829999999999999,0.672,0.225,0.752,0.7979999999999999
sample_3577,0.0577,0.6809999999999999,0.6709999999999999,0.22899999999999998,0.758,0.7909999999999999
sample_3578,0.0577,0.682,0.68,0.231,0.7140000000000001,0.792
sample_3579,0.0577,0.684,0.69,0.22899999999999998,0.7020000000000001,0.7959999999999999
sample_3580,0.0577,0.6859999999999999,0.685,0.225,0.71,0.795
sample_3581,0.0686,0.601,0.621,0.22,0.735,0.807
sample_3582,0.0686,0.51,0.541,0.21,0.7559999999999999,0.8220000000000001
sample_3583,0.0686,0.517,0.529,0.19899999999999998,0.733,0.816
sample_3584,0.0686,0.519,0.529,0.19,0.74,0.8079999999999999
sample_3585,0.0686,0.519,0.509,0.183,0.742,0.81
sample_3586,0.0686,0.515,0.506,0.193,0.726,0.804
sample_3587,0.0686,0.515,0.52,0.20800000000000002,0.733,0.7929999999999999
sample_3588,0.0686,0.518,0.514,0.213,0.7190000000000001,0.792
sample_3589,0.0686,0.521,0.505,0.226,0.716,0.7909999999999999
sample_3590,0.0686,0.527,0.506,0.228,0.736,0.7879999999999999
sample_3591,0.0686,0.529,0.5,0.22699999999999998,0.757,0.7909999999999999
sample_3592,0.0686,0.526,0.503,0.235,0.76,0.7909999999999999
sample_3593,0.0686,0.524,0.506,0.239,0.742,0.789
sample_3594,0.0686,0.521,0.507,0.244,0.735,0.7929999999999999
sample_3595,0.0686,0.525,0.504,0.248,0.743,0.7959999999999999
sample_3596,0.0686,0.532,0.494,0.247,0.735,0.794
sample_3597,0.0686,0.532,0.494,0.259,0.7240000000000001,0.7979999999999999
sample_3598,0.0686,0.532,0.505,0.262,0.731,0.7979999999999999
sample_3599,0.0686,0.536,0.519,0.263,0.72,0.7909999999999999
sample_3600,0.0686,0.5379999999999999,0.525,0.27,0.746,0.79
sample_3601,0.113,0.542,0.522,0.27,0.759,0.789
sample_3602,0.113,0.544,0.52,0.284,0.728,0.7859999999999999
sample_3603,0.113,0.542,0.511,0.294,0.7290000000000001,0.7879999999999999
sample_3604,0.113,0.537,0.511,0.304,0.73,0.787
sample_3605,0.113,0.535,0.509,0.317,0.745,0.789
sample_3606,0.113,0.531,0.504,0.32299999999999995,0.743,0.799
sample_3607,0.113,0.525,0.515,0.324,0.748,0.797
sample_3608,0.113,0.522,0.517,0.324,0.723,0.7929999999999999
sample_3609,0.113,0.517,0.512,0.318,0.6990000000000001,0.8
sample_3610,0.113,0.51,0.511,0.313,0.7170000000000001,0.8009999999999999
sample_3611,0.113,0.503,0.514,0.312,0.72,0.8
sample_3612,0.113,0.496,0.506,0.302,0.716,0.804
sample_3613,0.113,0.483,0.52,0.295,0.725,0.8009999999999999
sample_3614,0.113,0.473,0.525,0.289,0.747,0.799
sample_3615,0.113,0.473,0.519,0.282,0.736,0.802
sample_3616,0.113,0.474,0.51,0.26899999999999996,0.741,0.807
sample_3617,0.113,0.445,0.48100000000000004,0.26,0.743,0.8109999999999999
sample_3618,0.113,0.34,0.429,0.249,0.7240000000000001,0.8079999999999999
sample_3619,0.113,0.263,0.385,0.214,0.737,0.805
sample_3620,0.113,0.271,0.35700000000000004,0.18899999999999997,0.7240000000000001,0.813
sample_3621,0.0172,0.273,0.33,0.17300000000000001,0.7040000000000001,0.813
sample_3622,0.0172,0.276,0.326,0.168,0.733,0.7979999999999999
sample_3623,0.0172,0.278,0.332,0.168,0.735,0.789
sample_3624,0.0172,0.28300000000000003,0.33299999999999996,0.17,0.706,0.797
sample_3625,0.0172,0.29100000000000004,0.327,0.17600000000000002,0.703,0.7959999999999999
sample_3626,0.0172,0.295,0.34299999999999997,0.168,0.731,0.789
sample_3627,0.0172,0.29600000000000004,0.36,0.171,0.75,0.789
sample_3628,0.0172,0.294,0.359,0.17800000000000002,0.708,0.789
sample_3629,0.0172,0.289,0.35700000000000004,0.182,0.716,0.787
sample_3630,0.0172,0.287,0.345,0.18899999999999997,0.746,0.7879999999999999
sample_3631,0.0172,0.29,0.32899999999999996,0.191,0.7170000000000001,0.7959999999999999
sample_3632,0.0172,0.29600000000000004,0.321,0.18899999999999997,0.7070000000000001,0.8
sample_3633,0.0172,0.302,0.337,0.183,0.7340000000000001,0.795
sample_3634,0.0172,0.309,0.34700000000000003,0.182,0.75,0.7909999999999999
sample_3635,0.0172,0.315,0.325,0.191,0.7390000000000001,0.797
sample_3636,0.0172,0.316,0.32,0.203,0.736,0.797
sample_3637,0.0172,0.311,0.335,0.21,0.733,0.7959999999999999
sample_3638,0.0172,0.307,0.35600000000000004,0.218,0.716,0.792
sample_3639,0.0172,0.305,0.349,0.22699999999999998,0.73,0.79
sample_3640,0.0172,0.306,0.332,0.23,0.721,0.799
sample_3641,0.10099999999999999,0.307,0.335,0.21899999999999997,0.726,0.802
sample_3642,0.10099999999999999,0.308,0.32899999999999996,0.217,0.747,0.8009999999999999
sample_3643,0.10099999999999999,0.306,0.341,0.223,0.7290000000000001,0.7959999999999999
sample_3644,0.10099999999999999,0.305,0.349,0.21899999999999997,0.713,0.794
sample_3645,0.10099999999999999,0.305,0.32799999999999996,0.221,0.736,0.8
sample_3646,0.10099999999999999,0.304,0.341,0.21600000000000003,0.725,0.7959999999999999
sample_3647,0.10099999999999999,0.306,0.359,0.213,0.696,0.79
sample_3648,0.10099999999999999,0.309,0.34299999999999997,0.223,0.72,0.792
sample_3649,0.10099999999999999,0.316,0.324,0.21899999999999997,0.737,0.797
sample_3650,0.10099999999999999,0.38,0.373,0.221,0.71,0.784
sample_3651,0.10099999999999999,0.49,0.42700000000000005,0.23600000000000002,0.718,0.7709999999999999
sample_3652,0.10099999999999999,0.5479999999999999,0.42100000000000004,0.265,0.726,0.784
sample_3653,0.10099999999999999,0.557,0.423,0.305,0.722,0.7879999999999999
sample_3654,0.10099999999999999,0.5479999999999999,0.42200000000000004,0.324,0.7390000000000001,0.787
sample_3655,0.10099999999999999,0.5379999999999999,0.42,0.34299999999999997,0.736,0.792
sample_3656,0.10099999999999999,0.5329999999999999,0.42700000000000005,0.361,0.742,0.795
sample_3657,0.10099999999999999,0.536,0.428,0.376,0.7490000000000001,0.7959999999999999
sample_3658,0.10099999999999999,0.5379999999999999,0.42700000000000005,0.384,0.736,0.7959999999999999
sample_3659,0.10099999999999999,0.536,0.429,0.379,0.722,0.7979999999999999
sample_3660,0.10099999999999999,0.5329999999999999,0.43200000000000005,0.374,0.748,0.795
sample_3661,0.136,0.529,0.425,0.371,0.737,0.7979999999999999
sample_3662,0.136,0.526,0.425,0.373,0.7020000000000001,0.7959999999999999
sample_3663,0.136,0.527,0.431,0.377,0.696,0.794
sample_3664,0.136,0.528,0.43,0.387,0.742,0.795
sample_3665,0.136,0.528,0.42200000000000004,0.396,0.77,0.7959999999999999
sample_3666,0.136,0.526,0.42100000000000004,0.39899999999999997,0.728,0.797
sample_3667,0.136,0.525,0.429,0.40299999999999997,0.7659999999999999,0.7959999999999999
sample_3668,0.136,0.52,0.426,0.4,0.7609999999999999,0.802
sample_3669,0.136,0.517,0.429,0.39299999999999996,0.75,0.804
sample_3670,0.136,0.518,0.424,0.39399999999999996,0.72,0.802
sample_3671,0.136,0.514,0.425,0.39399999999999996,0.6970000000000001,0.797
sample_3672,0.136,0.508,0.43,0.392,0.6920000000000001,0.797
sample_3673,0.136,0.502,0.425,0.39399999999999996,0.6970000000000001,0.797
sample_3674,0.136,0.499,0.428,0.385,0.7190000000000001,0.795
sample_3675,0.136,0.503,0.42700000000000005,0.375,0.7090000000000001,0.797
sample_3676,0.136,0.504,0.431,0.376,0.77,0.7959999999999999
sample_3677,0.136,0.5,0.426,0.373,0.7609999999999999,0.7979999999999999
sample_3678,0.136,0.501,0.425,0.365,0.732,0.795
sample_3679,0.136,0.502,0.43700000000000006,0.359,0.693,0.794
sample_3680,0.136,0.498,0.435,0.365,0.6890000000000001,0.7929999999999999
sample_3681,0.0617,0.49,0.423,0.369,0.7170000000000001,0.7929999999999999
sample_3682,0.0617,0.485,0.42700000000000005,0.358,0.7140000000000001,0.795
sample_3683,0.0617,0.486,0.424,0.354,0.757,0.795
sample_3684,0.0617,0.488,0.418,0.353,0.746,0.7959999999999999
sample_3685,0.0617,0.489,0.429,0.345,0.76,0.7929999999999999
sample_3686,0.0617,0.488,0.425,0.34,0.7440000000000001,0.7959999999999999
sample_3687,0.0617,0.48700000000000004,0.426,0.34299999999999997,0.7120000000000001,0.797
sample_3688,0.0617,0.488,0.426,0.34700000000000003,0.706,0.7959999999999999
sample_3689,0.0617,0.489,0.424,0.348,0.511,0.706
sample_3690,0.0617,0.495,0.43799999999999994,0.349,0.287,0.5589999999999999
sample_3691,0.0617,0.501,0.441,0.34600000000000003,0.17300000000000001,0.45299999999999996
sample_3692,0.0617,0.499,0.42700000000000005,0.349,0.122,0.40299999999999997
sample_3693,0.0617,0.504,0.41700000000000004,0.35700000000000004,0.0795,0.418
sample_3694,0.0617,0.511,0.42200000000000004,0.363,0.0845,0.413
sample_3695,0.0617,0.515,0.436,0.36700000000000005,0.0973,0.408
sample_3696,0.0617,0.521,0.43799999999999994,0.373,0.0723,0.40700000000000003
sample_3697,0.0617,0.525,0.426,0.381,0.0892,0.41
sample_3698,0.0617,0.529,0.433,0.382,0.111,0.41
sample_3699,0.0617,0.531,0.442,0.39299999999999996,0.12300000000000001,0.402
sample_3700,0.0617,0.535,0.43700000000000006,0.418,0.115,0.4
sample_3701,0.18100000000000002,0.5379999999999999,0.426,0.43200000000000005,0.0835,0.405
sample_3702,0.18100000000000002,0.5379999999999999,0.42200000000000004,0.442,0.0709,0.405
sample_3703,0.18100000000000002,0.54,0.425,0.45299999999999996,0.0617,0.405
sample_3704,0.18100000000000002,0.544,0.426,0.465,0.0664,0.40299999999999997
sample_3705,0.18100000000000002,0.5479999999999999,0.435,0.475,0.0901,0.406
sample_3706,0.18100000000000002,0.5489999999999999,0.444,0.479,0.10099999999999999,0.408
sample_3707,0.18100000000000002,0.552,0.43799999999999994,0.484,0.0916,0.40700000000000003
sample_3708,0.18100000000000002,0.556,0.42100000000000004,0.499,0.0563,0.413
sample_3709,0.18100000000000002,0.5539999999999999,0.42200000000000004,0.508,0.0697,0.41
sample_3710,0.18100000000000002,0.5529999999999999,0.429,0.517,0.0881,0.40700000000000003
sample_3711,0.18100000000000002,0.552,0.42200000000000004,0.536,0.0833,0.41100000000000003
sample_3712,0.18100000000000002,0.5479999999999999,0.414,0.542,0.0677,0.414
sample_3713,0.18100000000000002,0.546,0.424,0.546,0.0401,0.413
sample_3714,0.18100000000000002,0.5479999999999999,0.435,0.5489999999999999,0.0434,0.408
sample_3715,0.18100000000000002,0.55,0.425,0.5529999999999999,0.0826,0.415
sample_3716,0.18100000000000002,0.555,0.425,0.557,0.0882,0.41200000000000003
sample_3717,0.18100000000000002,0.564,0.423,0.5579999999999999,0.0819,0.409
sample_3718,0.18100000000000002,0.5670000000000001,0.41600000000000004,0.5589999999999999,0.0819,0.414
sample_3719,0.18100000000000002,0.569,0.415,0.57,0.0653,0.414
sample_3720,0.18100000000000002,0.569,0.418,0.581,0.111,0.419
sample_3721,0.188,0.562,0.426,0.591,0.122,0.41700000000000004
sample_3722,0.188,0.5539999999999999,0.434,0.599,0.0667,0.41100000000000003
sample_3723,0.188,0.551,0.429,0.604,0.0188,0.41
sample_3724,0.188,0.5529999999999999,0.42200000000000004,0.603,0.0503,0.409
sample_3725,0.188,0.5529999999999999,0.439,0.6,0.0643,0.405
sample_3726,0.188,0.5479999999999999,0.449,0.605,0.0854,0.39899999999999997
sample_3727,0.188,0.5489999999999999,0.444,0.612,0.0889,0.397
sample_3728,0.188,0.555,0.431,0.616,0.0692,0.40700000000000003
sample_3729,0.188,0.5589999999999999,0.418,0.62,0.0676,0.415
sample_3730,0.188,0.56,0.42700000000000005,0.626,0.0603,0.41100000000000003
sample_3731,0.188,0.5579999999999999,0.445,0.632,0.0589,0.41100000000000003
sample_3732,0.188,0.5589999999999999,0.426,0.636,0.0443,0.415
sample_3733,0.188,0.563,0.42100000000000004,0.6459999999999999,0.0348,0.409
sample_3734,0.188,0.564,0.442,0.653,0.0662,0.40299999999999997
sample_3735,0.188,0.561,0.446,0.65,0.0763,0.409
sample_3736,0.188,0.5529999999999999,0.44299999999999995,0.649,0.0494,0.41100000000000003
sample_3737,0.188,0.547,0.43799999999999994,0.649,0.0605,0.409
sample_3738,0.188,0.5429999999999999,0.442,0.649,0.0984,0.409
sample_3739,0.188,0.541,0.43799999999999994,0.65,0.13,0.413
sample_3740,0.188,0.547,0.423,0.647,0.083,0.419
sample_3741,0.0786,0.5529999999999999,0.41600000000000004,0.644,0.0789,0.41600000000000004
sample_3742,0.0786,0.555,0.42100000000000004,0.643,0.096,0.413
sample_3743,0.0786,0.555,0.43700000000000006,0.649,0.0555,0.41
sample_3744,0.0786,0.555,0.445,0.654,0.0361,0.40399999999999997
sample_3745,0.0786,0.555,0.447,0.654,0.0213,0.401
sample_3746,0.0786,0.5539999999999999,0.441,0.6659999999999999,0.024,0.405
sample_3747,0.0786,0.552,0.445,0.677,0.0354,0.402
sample_3748,0.0786,0.5489999999999999,0.449,0.6759999999999999,0.107,0.39799999999999996
sample_3749,0.0786,0.547,0.444,0.679,0.11800000000000001,0.401
sample_3750,0.0786,0.542,0.444,0.6779999999999999,0.0714,0.41
sample_3751,0.0786,0.536,0.42200000000000004,0.667,0.0606,0.418
sample_3752,0.0786,0.534,0.419,0.659,0.016,0.413
sample_3753,0.0786,0.5379999999999999,0.44799999999999995,0.6509999999999999,0.0396,0.401
sample_3754,0.0786,0.542,0.429,0.65,0.0758,0.40399999999999997
sample_3755,0.0786,0.54,0.405,0.654,0.0795,0.41700000000000004
sample_3756,0.0786,0.535,0.40700000000000003,0.6629999999999999,0.0755,0.42
sample_3757,0.0786,0.539,0.40700000000000003,0.665,0.0546,0.42100000000000004
sample_3758,0.0786,0.5429999999999999,0.408,0.659,0.062,0.42
sample_3759,0.0786,0.547,0.41600000000000004,0.65,0.0711,0.418
sample_3760,0.0786,0.555,0.414,0.6509999999999999,0.0691,0.41700000000000004
sample_3761,0.0829,0.562,0.40700000000000003,0.6559999999999999,0.0879,0.41700000000000004
sample_3762,0.0829,0.5670000000000001,0.42200000000000004,0.664,0.114,0.408
sample_3763,0.0829,0.5660000000000001,0.425,0.6709999999999999,0.136,0.40399999999999997
sample_3764,0.0829,0.565,0.415,0.67,0.0649,0.41
sample_3765,0.0829,0.564,0.413,0.675,0.0239,0.41200000000000003
sample_3766,0.0829,0.5589999999999999,0.402,0.687,0.0635,0.41100000000000003
sample_3767,0.0829,0.5489999999999999,0.418,0.691,0.0826,0.408
sample_3768,0.0829,0.546,0.444,0.6859999999999999,0.102,0.39899999999999997
sample_3769,0.0829,0.5479999999999999,0.428,0.6759999999999999,0.0961,0.40399999999999997
sample_3770,0.0829,0.551,0.40299999999999997,0.6659999999999999,0.10300000000000001,0.415
sample_3771,0.0829,0.5579999999999999,0.42100000000000004,0.659,0.0989,0.414
sample_3772,0.0829,0.5589999999999999,0.442,0.67,0.081,0.406
sample_3773,0.0829,0.551,0.441,0.6779999999999999,0.0809,0.405
sample_3774,0.0829,0.545,0.435,0.672,0.0933,0.409
sample_3775,0.0829,0.545,0.42200000000000004,0.67,0.10800000000000001,0.414
sample_3776,0.0829,0.545,0.41100000000000003,0.669,0.0608,0.418
sample_3777,0.0829,0.547,0.40299999999999997,0.672,0.0872,0.42200000000000004
sample_3778,0.0829,0.552,0.405,0.667,0.0916,0.423
sample_3779,0.0829,0.5589999999999999,0.41200000000000003,0.6559999999999999,0.0459,0.42
sample_3780,0.0829,0.565,0.434,0.6559999999999999,0.0611,0.41100000000000003
sample_3781,0.0707,0.568,0.431,0.672,0.0672,0.41200000000000003
sample_3782,0.0707,0.5710000000000001,0.406,0.6859999999999999,0.0629,0.419
sample_3783,0.0707,0.574,0.40700000000000003,0.6940000000000001,0.0586,0.415
sample_3784,0.0707,0.602,0.479,0.703,0.0506,0.39299999999999996
sample_3785,0.0707,0.6509999999999999,0.5670000000000001,0.7140000000000001,0.0509,0.377
sample_3786,0.0707,0.667,0.5870000000000001,0.727,0.0657,0.387
sample_3787,0.0707,0.6579999999999999,0.585,0.721,0.0944,0.402
sample_3788,0.0707,0.65,0.5720000000000001,0.7090000000000001,0.0996,0.41700000000000004
sample_3789,0.0707,0.645,0.579,0.6970000000000001,0.0699,0.41700000000000004
sample_3790,0.0707,0.648,0.599,0.685,0.0752,0.414
sample_3791,0.0707,0.65,0.617,0.669,0.0869,0.40700000000000003
sample_3792,0.0707,0.647,0.598,0.647,0.0621,0.409
sample_3793,0.0707,0.645,0.5920000000000001,0.6409999999999999,0.0515,0.409
sample_3794,0.0707,0.642,0.615,0.634,0.10400000000000001,0.405
sample_3795,0.0707,0.643,0.613,0.628,0.10300000000000001,0.406
sample_3796,0.0707,0.648,0.61,0.628,0.054000000000000006,0.405
sample_3797,0.0707,0.653,0.608,0.621,0.0968,0.40700000000000003
sample_3798,0.0707,0.6579999999999999,0.59,0.61,0.10099999999999999,0.413
sample_3799,0.0707,0.6629999999999999,0.594,0.607,0.055,0.413
sample_3800,0.0707,0.6659999999999999,0.606,0.615,0.0993,0.408
sample_3801,0.0536,0.667,0.589,0.608,0.10800000000000001,0.415
sample_3802,0.0536,0.6629999999999999,0.6,0.602,0.0564,0.42200000000000004
sample_3803,0.0536,0.66,0.598,0.611,0.0475,0.423
sample_3804,0.0536,0.6579999999999999,0.591,0.617,0.096,0.418
sample_3805,0.0536,0.653,0.607,0.618,0.135,0.41200000000000003
sample_3806,0.0536,0.6509999999999999,0.601,0.609,0.0453,0.414
sample_3807,0.0536,0.654,0.604,0.598,0.00596,0.41
sample_3808,0.0536,0.659,0.607,0.596,0.0863,0.406
sample_3809,0.0536,0.662,0.617,0.5920000000000001,0.0833,0.40700000000000003
sample_3810,0.0536,0.664,0.616,0.591,0.0623,0.408
sample_3811,0.0536,0.6659999999999999,0.596,0.598,0.11699999999999999,0.414
sample_3812,0.0536,0.6679999999999999,0.586,0.603,0.122,0.41600000000000004
sample_3813,0.0536,0.6709999999999999,0.595,0.598,0.0848,0.41200000000000003
sample_3814,0.0536,0.675,0.594,0.597,0.0524,0.41600000000000004
sample_3815,0.0536,0.679,0.5710000000000001,0.598,0.046,0.423
sample_3816,0.0536,0.679,0.586,0.606,0.0363,0.41700000000000004
sample_3817,0.0536,0.6759999999999999,0.589,0.618,0.0697,0.41600000000000004
sample_3818,0.0536,0.674,0.5770000000000001,0.621,0.105,0.415
sample_3819,0.0536,0.6679999999999999,0.598,0.617,0.0754,0.406
sample_3820,0.0536,0.6609999999999999,0.614,0.605,0.0688,0.406
sample_3821,0.0551,0.66,0.602,0.595,0.109,0.415
sample_3822,0.0551,0.664,0.594,0.581,0.0973,0.42
sample_3823,0.0551,0.667,0.603,0.5660000000000001,0.0492,0.41200000000000003
sample_3824,0.0551,0.672,0.606,0.56,0.0264,0.405
sample_3825,0.0551,0.675,0.596,0.557,0.0427,0.41
sample_3826,0.0551,0.6759999999999999,0.588,0.557,0.0514,0.41600000000000004
sample_3827,0.0551,0.677,0.603,0.565,0.0394,0.415
sample_3828,0.0551,0.6779999999999999,0.598,0.573,0.0526,0.418
sample_3829,0.0551,0.677,0.59,0.5720000000000001,0.0548,0.418
sample_3830,0.0551,0.679,0.594,0.568,0.0345,0.41100000000000003
sample_3831,0.0551,0.68,0.588,0.561,0.0677,0.41600000000000004
sample_3832,0.0551,0.674,0.591,0.557,0.0813,0.423
sample_3833,0.0551,0.6679999999999999,0.595,0.5589999999999999,0.0832,0.414
sample_3834,0.0551,0.6709999999999999,0.606,0.563,0.0357,0.402
sample_3835,0.0551,0.675,0.611,0.561,0.0253,0.405
sample_3836,0.0551,0.6759999999999999,0.603,0.551,0.0832,0.408
sample_3837,0.0551,0.6759999999999999,0.583,0.545,0.0762,0.415
sample_3838,0.0551,0.675,0.59,0.547,0.0579,0.413
sample_3839,0.0551,0.672,0.595,0.5539999999999999,0.0544,0.41200000000000003
sample_3840,0.0551,0.67,0.597,0.557,0.0738,0.413
sample_3841,0.0713,0.667,0.605,0.5529999999999999,0.10099999999999999,0.41200000000000003
sample_3842,0.0713,0.664,0.606,0.5479999999999999,0.0777,0.41200000000000003
sample_3843,0.0713,0.6609999999999999,0.602,0.541,0.0827,0.41100000000000003
sample_3844,0.0713,0.662,0.595,0.531,0.0617,0.413
sample_3845,0.0713,0.664,0.598,0.53,0.0418,0.413
sample_3846,0.0713,0.662,0.588,0.539,0.0774,0.414
sample_3847,0.0713,0.66,0.5870000000000001,0.5379999999999999,0.0898,0.414
sample_3848,0.0713,0.659,0.596,0.535,0.131,0.41200000000000003
sample_3849,0.0713,0.662,0.604,0.541,0.0948,0.41
sample_3850,0.0713,0.6679999999999999,0.601,0.5379999999999999,0.0722,0.41
sample_3851,0.0713,0.674,0.597,0.532,0.0874,0.41200000000000003
sample_3852,0.0713,0.679,0.579,0.5329999999999999,0.0867,0.41600000000000004
sample_3853,0.0713,0.6829999999999999,0.5870000000000001,0.541,0.0936,0.41100000000000003
sample_3854,0.0713,0.684,0.608,0.557,0.0773,0.406
sample_3855,0.0713,0.684,0.603,0.57,0.0574,0.40700000000000003
sample_3856,0.0713,0.685,0.583,0.584,0.0689,0.41
sample_3857,0.0713,0.685,0.58,0.596,0.0566,0.408
sample_3858,0.0713,0.688,0.5820000000000001,0.596,0.073,0.408
sample_3859,0.0713,0.6890000000000001,0.594,0.595,0.114,0.40700000000000003
sample_3860,0.0713,0.6829999999999999,0.604,0.599,0.121,0.406
sample_3861,0.11699999999999999,0.675,0.606,0.604,0.0996,0.406
sample_3862,0.11699999999999999,0.674,0.602,0.609,0.045,0.408
sample_3863,0.11699999999999999,0.672,0.589,0.612,0.0571,0.414
sample_3864,0.11699999999999999,0.6709999999999999,0.583,0.602,0.109,0.42
sample_3865,0.11699999999999999,0.667,0.5770000000000001,0.593,0.11,0.423
sample_3866,0.11699999999999999,0.6679999999999999,0.602,0.5920000000000001,0.0852,0.41
sample_3867,0.11699999999999999,0.6759999999999999,0.625,0.598,0.0387,0.40399999999999997
sample_3868,0.11699999999999999,0.682,0.602,0.601,0.0586,0.409
sample_3869,0.11699999999999999,0.6829999999999999,0.59,0.598,0.0734,0.41
sample_3870,0.11699999999999999,0.685,0.605,0.6,0.0507,0.408
sample_3871,0.11699999999999999,0.685,0.604,0.597,0.0715,0.40700000000000003
sample_3872,0.11699999999999999,0.6809999999999999,0.596,0.598,0.0534,0.41100000000000003
sample_3873,0.11699999999999999,0.677,0.59,0.607,0.0673,0.41100000000000003
sample_3874,0.11699999999999999,0.6759999999999999,0.594,0.602,0.0809,0.41100000000000003
sample_3875,0.11699999999999999,0.6779999999999999,0.593,0.595,0.0783,0.414
sample_3876,0.11699999999999999,0.6779999999999999,0.607,0.598,0.0989,0.41100000000000003
sample_3877,0.11699999999999999,0.6779999999999999,0.596,0.6,0.0573,0.414
sample_3878,0.11699999999999999,0.679,0.5820000000000001,0.6,0.0544,0.415
sample_3879,0.11699999999999999,0.677,0.5760000000000001,0.598,0.0899,0.41700000000000004
sample_3880,0.11699999999999999,0.675,0.591,0.596,0.0688,0.414
sample_3881,0.0804,0.6709999999999999,0.612,0.601,0.0653,0.40700000000000003
sample_3882,0.0804,0.667,0.606,0.604,0.0571,0.41
sample_3883,0.0804,0.669,0.599,0.606,0.0644,0.41100000000000003
sample_3884,0.0804,0.672,0.611,0.605,0.0926,0.409
sample_3885,0.0804,0.677,0.595,0.605,0.0534,0.415
sample_3886,0.0804,0.6809999999999999,0.589,0.612,0.067,0.415
sample_3887,0.0804,0.6829999999999999,0.606,0.621,0.0747,0.408
sample_3888,0.0804,0.6859999999999999,0.604,0.626,0.0694,0.406
sample_3889,0.0804,0.685,0.595,0.628,0.0857,0.41
sample_3890,0.0804,0.684,0.599,0.628,0.0579,0.41
sample_3891,0.0804,0.687,0.598,0.628,0.0775,0.41200000000000003
sample_3892,0.0804,0.726,0.648,0.636,0.0867,0.405
sample_3893,0.0804,0.784,0.731,0.652,0.0713,0.392
sample_3894,0.0804,0.7929999999999999,0.745,0.664,0.0901,0.396
sample_3895,0.0804,0.784,0.7509999999999999,0.6709999999999999,0.0684,0.397
sample_3896,0.0804,0.7859999999999999,0.7609999999999999,0.659,0.0653,0.40299999999999997
sample_3897,0.0804,0.7879999999999999,0.764,0.636,0.0935,0.414
sample_3898,0.0804,0.7859999999999999,0.769,0.622,0.0646,0.41100000000000003
sample_3899,0.0804,0.785,0.774,0.612,0.0636,0.41
sample_3900,0.0804,0.787,0.775,0.604,0.0636,0.409
sample_3901,0.0501,0.79,0.78,0.598,0.0613,0.40700000000000003
sample_3902,0.0501,0.789,0.7809999999999999,0.597,0.0919,0.405
sample_3903,0.0501,0.787,0.774,0.597,0.0679,0.408
sample_3904,0.0501,0.7859999999999999,0.769,0.599,0.0441,0.41200000000000003
sample_3905,0.0501,0.784,0.772,0.593,0.0876,0.41100000000000003
sample_3906,0.0501,0.782,0.7609999999999999,0.586,0.0848,0.41600000000000004
sample_3907,0.0501,0.78,0.757,0.583,0.0603,0.41600000000000004
sample_3908,0.0501,0.78,0.78,0.574,0.049,0.409
sample_3909,0.0501,0.7829999999999999,0.785,0.57,0.0293,0.41200000000000003
sample_3910,0.0501,0.7829999999999999,0.7879999999999999,0.5660000000000001,0.0618,0.41200000000000003
sample_3911,0.0501,0.785,0.7709999999999999,0.563,0.0609,0.415
sample_3912,0.0501,0.785,0.7559999999999999,0.564,0.0768,0.42
sample_3913,0.0501,0.784,0.764,0.569,0.0845,0.41600000000000004
sample_3914,0.0501,0.787,0.762,0.5710000000000001,0.0675,0.41600000000000004
sample_3915,0.0501,0.787,0.7609999999999999,0.564,0.0729,0.418
sample_3916,0.0501,0.784,0.757,0.5579999999999999,0.061,0.41700000000000004
sample_3917,0.0501,0.784,0.7659999999999999,0.551,0.0491,0.419
sample_3918,0.0501,0.784,0.7709999999999999,0.546,0.0505,0.41700000000000004
sample_3919,0.0501,0.777,0.769,0.5479999999999999,0.036000000000000004,0.406
sample_3920,0.0501,0.77,0.765,0.5529999999999999,0.0436,0.409
sample_3921,0.0534,0.77,0.772,0.5529999999999999,0.0918,0.409
sample_3922,0.0534,0.7759999999999999,0.7929999999999999,0.545,0.0707,0.405
sample_3923,0.0534,0.778,0.79,0.54,0.0482,0.40700000000000003
sample_3924,0.0534,0.779,0.785,0.5429999999999999,0.0379,0.40700000000000003
sample_3925,0.0534,0.777,0.7759999999999999,0.5379999999999999,0.0419,0.41
sample_3926,0.0534,0.7759999999999999,0.758,0.5329999999999999,0.0589,0.418
sample_3927,0.0534,0.774,0.765,0.535,0.0536,0.42
sample_3928,0.0534,0.775,0.773,0.537,0.0783,0.414
sample_3929,0.0534,0.775,0.778,0.531,0.0763,0.413
sample_3930,0.0534,0.77,0.7829999999999999,0.527,0.0766,0.41100000000000003
sample_3931,0.0534,0.767,0.782,0.525,0.0485,0.40700000000000003
sample_3932,0.0534,0.769,0.777,0.515,0.0459,0.409
sample_3933,0.0534,0.7659999999999999,0.774,0.513,0.1,0.406
sample_3934,0.0534,0.7609999999999999,0.779,0.509,0.10300000000000001,0.40399999999999997
sample_3935,0.0534,0.7609999999999999,0.785,0.49700000000000005,0.0805,0.405
sample_3936,0.0534,0.764,0.7809999999999999,0.496,0.0582,0.408
sample_3937,0.0534,0.769,0.772,0.501,0.0878,0.414
sample_3938,0.0534,0.773,0.772,0.504,0.11800000000000001,0.415
sample_3939,0.0534,0.77,0.759,0.5,0.0926,0.409
sample_3940,0.0534,0.759,0.763,0.49700000000000005,0.102,0.408
sample_3941,0.0567,0.755,0.785,0.5,0.0814,0.405
sample_3942,0.0567,0.7559999999999999,0.7809999999999999,0.493,0.0593,0.40700000000000003
sample_3943,0.0567,0.755,0.778,0.48200000000000004,0.0481,0.409
sample_3944,0.0567,0.7559999999999999,0.779,0.473,0.0362,0.415
sample_3945,0.0567,0.755,0.7809999999999999,0.462,0.09,0.41200000000000003
sample_3946,0.0567,0.7509999999999999,0.782,0.46,0.0927,0.40700000000000003
sample_3947,0.0567,0.747,0.777,0.461,0.0962,0.41100000000000003
sample_3948,0.0567,0.747,0.773,0.45399999999999996,0.0704,0.414
sample_3949,0.0567,0.748,0.769,0.449,0.0523,0.414
sample_3950,0.0567,0.75,0.7659999999999999,0.451,0.0634,0.415
sample_3951,0.0567,0.758,0.778,0.449,0.0545,0.414
sample_3952,0.0567,0.7559999999999999,0.78,0.44299999999999995,0.0794,0.41200000000000003
sample_3953,0.0567,0.7490000000000001,0.77,0.447,0.0673,0.408
sample_3954,0.0567,0.7490000000000001,0.77,0.447,0.0718,0.405
sample_3955,0.0567,0.748,0.774,0.444,0.0675,0.406
sample_3956,0.0567,0.7509999999999999,0.7659999999999999,0.442,0.0731,0.40700000000000003
sample_3957,0.0567,0.752,0.773,0.441,0.10300000000000001,0.406
sample_3958,0.0567,0.747,0.784,0.436,0.11,0.408
sample_3959,0.0567,0.743,0.77,0.43799999999999994,0.096,0.413
sample_3960,0.0567,0.743,0.765,0.442,0.0377,0.41700000000000004
sample_3961,0.0706,0.7490000000000001,0.7759999999999999,0.433,0.0414,0.413
sample_3962,0.0706,0.758,0.77,0.431,0.0882,0.413
sample_3963,0.0706,0.76,0.7809999999999999,0.43700000000000006,0.086,0.409
sample_3964,0.0706,0.758,0.7829999999999999,0.444,0.0932,0.406
sample_3965,0.0706,0.76,0.768,0.439,0.0592,0.41200000000000003
sample_3966,0.0706,0.759,0.759,0.43799999999999994,0.0622,0.41200000000000003
sample_3967,0.0706,0.758,0.77,0.447,0.0485,0.409
sample_3968,0.0706,0.757,0.785,0.445,0.0515,0.41
sample_3969,0.0706,0.7559999999999999,0.775,0.44299999999999995,0.0838,0.41200000000000003
sample_3970,0.0706,0.757,0.777,0.444,0.0559,0.409
sample_3971,0.0706,0.758,0.78,0.44299999999999995,0.0752,0.405
sample_3972,0.0706,0.755,0.764,0.44299999999999995,0.0407,0.409
sample_3973,0.0706,0.757,0.746,0.444,0.051,0.41700000000000004
sample_3974,0.0706,0.7609999999999999,0.76,0.446,0.10300000000000001,0.415
sample_3975,0.0706,0.76,0.768,0.452,0.0952,0.41200000000000003
sample_3976,0.0706,0.757,0.765,0.462,0.102,0.41100000000000003
sample_3977,0.0706,0.753,0.778,0.45799999999999996,0.059000000000000004,0.409
sample_3978,0.0706,0.7490000000000001,0.789,0.45299999999999996,0.0499,0.408
sample_3979,0.0706,0.747,0.773,0.456,0.0894,0.413
sample_3980,0.0706,0.7509999999999999,0.76,0.452,0.0905,0.41700000000000004
sample_3981,0.099,0.7559999999999999,0.763,0.444,0.0814,0.415
sample_3982,0.099,0.764,0.764,0.44799999999999995,0.0976,0.408
sample_3983,0.099,0.77,0.772,0.452,0.0782,0.405
sample_3984,0.099,0.773,0.757,0.46399999999999997,0.00121,0.41100000000000003
sample_3985,0.099,0.772,0.762,0.478,0.0384,0.41
sample_3986,0.099,0.772,0.772,0.48200000000000004,0.139,0.40700000000000003
sample_3987,0.099,0.7759999999999999,0.769,0.483,0.139,0.405
sample_3988,0.099,0.778,0.765,0.48100000000000004,0.0639,0.41100000000000003
sample_3989,0.099,0.7759999999999999,0.767,0.48200000000000004,0.0255,0.41
sample_3990,0.099,0.773,0.769,0.491,0.0682,0.406
sample_3991,0.099,0.767,0.77,0.502,0.0562,0.41100000000000003
sample_3992,0.099,0.765,0.762,0.502,0.0695,0.41700000000000004
sample_3993,0.099,0.7709999999999999,0.759,0.491,0.122,0.41700000000000004
sample_3994,0.099,0.774,0.77,0.49200000000000005,0.0869,0.41200000000000003
sample_3995,0.099,0.777,0.7759999999999999,0.494,0.0777,0.409
sample_3996,0.099,0.78,0.7809999999999999,0.485,0.0657,0.409
sample_3997,0.099,0.779,0.7809999999999999,0.48,0.0473,0.409
sample_3998,0.099,0.777,0.7759999999999999,0.48100000000000004,0.0588,0.409
sample_3999,0.099,0.778,0.77,0.49,0.0644,0.409
sample_4000,0.099,0.7809999999999999,0.762,0.501,0.08,0.406
sample_4001,0.0682,0.7829999999999999,0.746,0.509,0.0837,0.408
sample_4002,0.0682,0.78,0.738,0.506,0.0705,0.41700000000000004
sample_4003,0.0682,0.7759999999999999,0.752,0.502,0.0683,0.419
sample_4004,0.0682,0.777,0.772,0.509,0.0661,0.41200000000000003
sample_4005,0.0682,0.779,0.764,0.508,0.071,0.41200000000000003
sample_4006,0.0682,0.778,0.759,0.49200000000000005,0.109,0.41700000000000004
sample_4007,0.0682,0.778,0.7809999999999999,0.488,0.131,0.41200000000000003
sample_4008,0.0682,0.78,0.775,0.49,0.113,0.41
sample_4009,0.0682,0.785,0.765,0.493,0.0791,0.41
sample_4010,0.0682,0.785,0.7759999999999999,0.499,0.0239,0.408
sample_4011,0.0682,0.78,0.77,0.499,0.0343,0.41100000000000003
sample_4012,0.0682,0.774,0.769,0.512,0.0695,0.413
sample_4013,0.0682,0.769,0.77,0.521,0.0826,0.413
sample_4014,0.0682,0.767,0.742,0.524,0.0812,0.42100000000000004
sample_4015,0.0682,0.77,0.745,0.524,0.0661,0.42100000000000004
sample_4016,0.0682,0.773,0.76,0.511,0.0656,0.41600000000000004
sample_4017,0.0682,0.7759999999999999,0.768,0.496,0.0573,0.41100000000000003
sample_4018,0.0682,0.7759999999999999,0.775,0.493,0.0557,0.41
sample_4019,0.0682,0.777,0.768,0.491,0.0709,0.41200000000000003
sample_4020,0.0682,0.78,0.767,0.488,0.0834,0.41100000000000003
sample_4021,0.055,0.777,0.764,0.48200000000000004,0.0907,0.41200000000000003
sample_4022,0.055,0.7709999999999999,0.759,0.486,0.0814,0.413
sample_4023,0.055,0.767,0.762,0.493,0.0539,0.41100000000000003
sample_4024,0.055,0.767,0.7559999999999999,0.5,0.0555,0.41100000000000003
sample_4025,0.055,0.764,0.767,0.498,0.0533,0.41
sample_4026,0.055,0.769,0.767,0.494,0.0435,0.41100000000000003
sample_4027,0.055,0.774,0.763,0.49,0.0615,0.41700000000000004
sample_4028,0.055,0.769,0.7609999999999999,0.488,0.0936,0.414
sample_4029,0.055,0.764,0.75,0.49,0.0973,0.41600000000000004
sample_4030,0.055,0.763,0.747,0.49,0.0778,0.419
sample_4031,0.055,0.763,0.75,0.483,0.0688,0.419
sample_4032,0.055,0.7609999999999999,0.748,0.479,0.0752,0.419
sample_4033,0.055,0.76,0.7490000000000001,0.473,0.0856,0.41600000000000004
sample_4034,0.055,0.76,0.7659999999999999,0.467,0.0744,0.414
sample_4035,0.055,0.757,0.7829999999999999,0.46399999999999997,0.0564,0.41
sample_4036,0.055,0.753,0.787,0.465,0.049,0.408
sample_4037,0.055,0.752,0.78,0.46799999999999997,0.0582,0.41100000000000003
sample_4038,0.055,0.753,0.762,0.461,0.0723,0.414
sample_4039,0.055,0.758,0.75,0.455,0.0865,0.415
sample_4040,0.055,0.758,0.758,0.45299999999999996,0.0959,0.41100000000000003
sample_4041,0.0736,0.758,0.7659999999999999,0.457,0.0819,0.40700000000000003
sample_4042,0.0736,0.757,0.764,0.465,0.0595,0.41
sample_4043,0.0736,0.755,0.7609999999999999,0.467,0.0598,0.41600000000000004
sample_4044,0.0736,0.75,0.772,0.465,0.0882,0.41
sample_4045,0.0736,0.742,0.7829999999999999,0.462,0.0823,0.41
sample_4046,0.0736,0.7390000000000001,0.7609999999999999,0.46299999999999997,0.0522,0.418
sample_4047,0.0736,0.741,0.758,0.466,0.0966,0.41600000000000004
sample_4048,0.0736,0.745,0.782,0.45799999999999996,0.11699999999999999,0.41100000000000003
sample_4049,0.0736,0.7440000000000001,0.7809999999999999,0.442,0.0845,0.41200000000000003
sample_4050,0.0736,0.741,0.76,0.43700000000000006,0.0688,0.41600000000000004
sample_4051,0.0736,0.737,0.7509999999999999,0.431,0.0479,0.41600000000000004
sample_4052,0.0736,0.73,0.77,0.42100000000000004,0.051,0.409
sample_4053,0.0736,0.7290000000000001,0.787,0.423,0.055,0.401
sample_4054,0.0736,0.73,0.774,0.425,0.0398,0.405
sample_4055,0.0736,0.737,0.774,0.418,0.0378,0.40700000000000003
sample_4056,0.0736,0.745,0.7829999999999999,0.415,0.0381,0.406
sample_4057,0.0736,0.753,0.782,0.423,0.0795,0.402
sample_4058,0.0736,0.758,0.7559999999999999,0.426,0.0857,0.405
sample_4059,0.0736,0.7559999999999999,0.754,0.423,0.0449,0.41200000000000003
sample_4060,0.0736,0.753,0.7859999999999999,0.43200000000000005,0.0613,0.40399999999999997
sample_4061,0.0684,0.747,0.78,0.44,0.085,0.40700000000000003
sample_4062,0.0684,0.741,0.7609999999999999,0.43700000000000006,0.0864,0.41600000000000004
sample_4063,0.0684,0.736,0.763,0.425,0.053,0.415
sample_4064,0.0684,0.731,0.784,0.413,0.0427,0.41
sample_4065,0.0684,0.733,0.782,0.415,0.0776,0.415
sample_4066,0.0684,0.7340000000000001,0.7659999999999999,0.41100000000000003,0.0691,0.42
sample_4067,0.0684,0.7340000000000001,0.775,0.396,0.0571,0.41700000000000004
sample_4068,0.0684,0.733,0.7709999999999999,0.392,0.057999999999999996,0.41600000000000004
sample_4069,0.0684,0.736,0.7490000000000001,0.39,0.0657,0.418
sample_4070,0.0684,0.743,0.7659999999999999,0.386,0.0986,0.41100000000000003
sample_4071,0.0684,0.745,0.7829999999999999,0.384,0.102,0.40700000000000003
sample_4072,0.0684,0.748,0.778,0.38799999999999996,0.0663,0.40700000000000003
sample_4073,0.0684,0.746,0.758,0.395,0.0728,0.41200000000000003
sample_4074,0.0684,0.743,0.755,0.39899999999999997,0.0797,0.41200000000000003
sample_4075,0.0684,0.7390000000000001,0.7659999999999999,0.40399999999999997,0.0742,0.409
sample_4076,0.0684,0.735,0.777,0.39399999999999996,0.0904,0.41
sample_4077,0.0684,0.7340000000000001,0.774,0.379,0.0579,0.415
sample_4078,0.0684,0.733,0.764,0.375,0.0438,0.418
sample_4079,0.0684,0.735,0.777,0.37,0.0517,0.414
sample_4080,0.0684,0.732,0.77,0.374,0.0394,0.415
sample_4081,0.0525,0.727,0.767,0.376,0.0863,0.409
sample_4082,0.0525,0.726,0.78,0.373,0.0925,0.402
sample_4083,0.0525,0.727,0.7709999999999999,0.37,0.10400000000000001,0.406
sample_4084,0.0525,0.73,0.764,0.363,0.11599999999999999,0.409
sample_4085,0.0525,0.731,0.7709999999999999,0.35100000000000003,0.08900000000000001,0.413
sample_4086,0.0525,0.73,0.7759999999999999,0.34299999999999997,0.0619,0.419
sample_4087,0.0525,0.728,0.777,0.348,0.0424,0.42
sample_4088,0.0525,0.7240000000000001,0.7829999999999999,0.355,0.073,0.409
sample_4089,0.0525,0.7240000000000001,0.787,0.355,0.0695,0.406
sample_4090,0.0525,0.725,0.777,0.349,0.0584,0.413
sample_4091,0.0525,0.7240000000000001,0.769,0.34600000000000003,0.0573,0.415
sample_4092,0.0525,0.721,0.773,0.345,0.0628,0.41200000000000003
sample_4093,0.0525,0.722,0.7709999999999999,0.342,0.0569,0.409
sample_4094,0.0525,0.7290000000000001,0.7759999999999999,0.34,0.0647,0.408
sample_4095,0.0525,0.735,0.795,0.33,0.0733,0.40700000000000003
sample_4096,0.0525,0.738,0.7979999999999999,0.324,0.062,0.401
sample_4097,0.0525,0.737,0.777,0.33399999999999996,0.084,0.402
sample_4098,0.0525,0.7290000000000001,0.7659999999999999,0.34700000000000003,0.0575,0.408
sample_4099,0.0525,0.721,0.759,0.353,0.0725,0.409
sample_4100,0.0525,0.721,0.754,0.35200000000000004,0.0731,0.41200000000000003
sample_4101,0.0907,0.68,0.72,0.34299999999999997,0.0815,0.431
sample_4102,0.0907,0.569,0.611,0.327,0.0936,0.44299999999999995
sample_4103,0.0907,0.5,0.5529999999999999,0.305,0.0815,0.428
sample_4104,0.0907,0.513,0.544,0.294,0.0859,0.426
sample_4105,0.0907,0.517,0.5329999999999999,0.28600000000000003,0.0422,0.415
sample_4106,0.0907,0.518,0.515,0.282,0.0568,0.41100000000000003
sample_4107,0.0907,0.522,0.513,0.28,0.0634,0.41200000000000003
sample_4108,0.0907,0.525,0.527,0.3,0.0576,0.40700000000000003
sample_4109,0.0907,0.527,0.52,0.324,0.0838,0.406
sample_4110,0.0907,0.526,0.521,0.33399999999999996,0.0728,0.40700000000000003
sample_4111,0.0907,0.526,0.523,0.34299999999999997,0.0859,0.40700000000000003
sample_4112,0.0907,0.521,0.507,0.35,0.0618,0.41
sample_4113,0.0907,0.512,0.503,0.358,0.0557,0.409
sample_4114,0.0907,0.507,0.526,0.358,0.0927,0.408
sample_4115,0.0907,0.509,0.513,0.35200000000000004,0.0999,0.41200000000000003
sample_4116,0.0907,0.513,0.499,0.345,0.0804,0.414
sample_4117,0.0907,0.511,0.503,0.34,0.0667,0.41600000000000004
sample_4118,0.0907,0.51,0.49700000000000005,0.345,0.0825,0.41600000000000004
sample_4119,0.0907,0.512,0.489,0.353,0.0622,0.41600000000000004
sample_4120,0.0907,0.516,0.505,0.35200000000000004,0.0592,0.413
sample_4121,0.0942,0.521,0.526,0.355,0.0904,0.406
sample_4122,0.0942,0.524,0.52,0.354,0.0927,0.40700000000000003
sample_4123,0.0942,0.525,0.505,0.35600000000000004,0.0925,0.41100000000000003
sample_4124,0.0942,0.521,0.496,0.364,0.081,0.409
sample_4125,0.0942,0.518,0.494,0.359,0.0701,0.41200000000000003
sample_4126,0.0942,0.518,0.511,0.364,0.0472,0.41
sample_4127,0.0942,0.515,0.534,0.371,0.0416,0.40299999999999997
sample_4128,0.0942,0.51,0.521,0.371,0.0551,0.41100000000000003
sample_4129,0.0942,0.507,0.516,0.366,0.0572,0.413
sample_4130,0.0942,0.508,0.524,0.365,0.1,0.41
sample_4131,0.0942,0.513,0.522,0.369,0.0892,0.41100000000000003
sample_4132,0.0942,0.517,0.529,0.37,0.067,0.409
sample_4133,0.0942,0.519,0.524,0.374,0.0584,0.40700000000000003
sample_4134,0.0942,0.516,0.508,0.375,0.0644,0.41
sample_4135,0.0942,0.511,0.51,0.381,0.0478,0.41
sample_4136,0.0942,0.509,0.522,0.37799999999999995,0.0518,0.406
sample_4137,0.0942,0.504,0.505,0.37200000000000005,0.07400000000000001,0.41
sample_4138,0.0942,0.496,0.504,0.365,0.0563,0.413
sample_4139,0.0942,0.493,0.524,0.365,0.0995,0.40700000000000003
sample_4140,0.0942,0.494,0.529,0.35600000000000004,0.0966,0.409
sample_4141,0.0702,0.501,0.52,0.34700000000000003,0.0927,0.414
sample_4142,0.0702,0.507,0.513,0.345,0.0761,0.414
sample_4143,0.0702,0.509,0.522,0.342,0.0572,0.41100000000000003
sample_4144,0.0702,0.511,0.523,0.35200000000000004,0.0759,0.40700000000000003
sample_4145,0.0702,0.513,0.523,0.355,0.0619,0.408
sample_4146,0.0702,0.514,0.522,0.359,0.0797,0.409
sample_4147,0.0702,0.513,0.51,0.36200000000000004,0.0524,0.41100000000000003
sample_4148,0.0702,0.507,0.493,0.366,0.0711,0.415
sample_4149,0.0702,0.504,0.504,0.366,0.0981,0.409
sample_4150,0.0702,0.506,0.52,0.366,0.0793,0.406
sample_4151,0.0702,0.507,0.51,0.35700000000000004,0.0573,0.413
sample_4152,0.0702,0.503,0.505,0.35100000000000003,0.0504,0.419
sample_4153,0.0702,0.495,0.514,0.36,0.102,0.415
sample_4154,0.0702,0.495,0.514,0.364,0.11,0.41
sample_4155,0.0702,0.49700000000000005,0.499,0.35600000000000004,0.0914,0.413
sample_4156,0.0702,0.498,0.491,0.34700000000000003,0.0581,0.415
sample_4157,0.0702,0.49200000000000005,0.494,0.34299999999999997,0.0522,0.41700000000000004
sample_4158,0.0702,0.48700000000000004,0.506,0.33799999999999997,0.0897,0.41200000000000003
sample_4159,0.0702,0.486,0.527,0.335,0.0908,0.40399999999999997
sample_4160,0.0702,0.48700000000000004,0.525,0.33299999999999996,0.0767,0.40399999999999997
sample_4161,0.0671,0.489,0.506,0.32899999999999996,0.0491,0.41200000000000003
sample_4162,0.0671,0.489,0.495,0.326,0.0628,0.418
sample_4163,0.0671,0.489,0.508,0.33299999999999996,0.043,0.41600000000000004
sample_4164,0.0671,0.489,0.523,0.32899999999999996,0.0556,0.415
sample_4165,0.0671,0.489,0.527,0.32,0.111,0.414
sample_4166,0.0671,0.49,0.521,0.317,0.0861,0.413
sample_4167,0.0671,0.49200000000000005,0.5,0.32,0.08900000000000001,0.418
sample_4168,0.0671,0.49200000000000005,0.493,0.319,0.0803,0.415
sample_4169,0.0671,0.488,0.5,0.317,0.0763,0.408
sample_4170,0.0671,0.485,0.505,0.32,0.0791,0.409
sample_4171,0.0671,0.48700000000000004,0.505,0.32299999999999995,0.0816,0.413
sample_4172,0.0671,0.489,0.49700000000000005,0.32299999999999995,0.099,0.41600000000000004
sample_4173,0.0671,0.488,0.51,0.32,0.0827,0.41100000000000003
sample_4174,0.0671,0.493,0.53,0.317,0.0714,0.406
sample_4175,0.0671,0.498,0.508,0.318,0.0688,0.408
sample_4176,0.0671,0.501,0.506,0.319,0.0964,0.406
sample_4177,0.0671,0.496,0.528,0.315,0.0698,0.40399999999999997
sample_4178,0.0671,0.489,0.509,0.318,0.068,0.408
sample_4179,0.0671,0.489,0.5,0.32799999999999996,0.0699,0.41
sample_4180,0.0671,0.49,0.522,0.335,0.069,0.405
sample_4181,0.0742,0.496,0.524,0.341,0.0922,0.40399999999999997
sample_4182,0.0742,0.5,0.508,0.33899999999999997,0.0848,0.41100000000000003
sample_4183,0.0742,0.498,0.512,0.335,0.0828,0.41100000000000003
sample_4184,0.0742,0.498,0.512,0.336,0.0349,0.413
sample_4185,0.0742,0.49700000000000005,0.509,0.33899999999999997,0.0434,0.41200000000000003
sample_4186,0.0742,0.49700000000000005,0.512,0.34,0.10400000000000001,0.408
sample_4187,0.0742,0.49700000000000005,0.51,0.33299999999999996,0.115,0.41
sample_4188,0.0742,0.494,0.531,0.33299999999999996,0.0859,0.405
sample_4189,0.0742,0.495,0.52,0.33299999999999996,0.0788,0.408
sample_4190,0.0742,0.496,0.503,0.335,0.0797,0.41100000000000003
sample_4191,0.0742,0.491,0.52,0.34,0.0466,0.40399999999999997
sample_4192,0.0742,0.48700000000000004,0.524,0.341,0.0431,0.40399999999999997
sample_4193,0.0742,0.483,0.509,0.33799999999999997,0.0852,0.41
sample_4194,0.0742,0.486,0.499,0.33399999999999996,0.10099999999999999,0.413
sample_4195,0.0742,0.489,0.493,0.332,0.0828,0.414
sample_4196,0.0742,0.49,0.504,0.33299999999999996,0.062,0.409
sample_4197,0.0742,0.491,0.51,0.33299999999999996,0.0679,0.40700000000000003
sample_4198,0.0742,0.49,0.517,0.326,0.0559,0.413
sample_4199,0.0742,0.493,0.526,0.331,0.0673,0.415
sample_4200,0.0742,0.49200000000000005,0.532,0.341,0.0634,0.41200000000000003
sample_4201,0.0737,0.493,0.518,0.34600000000000003,0.0522,0.415
sample_4202,0.0737,0.499,0.511,0.34299999999999997,0.115,0.414
sample_4203,0.0737,0.501,0.527,0.337,0.11599999999999999,0.409
sample_4204,0.0737,0.502,0.508,0.34299999999999997,0.0926,0.409
sample_4205,0.0737,0.501,0.51,0.348,0.0531,0.408
sample_4206,0.0737,0.501,0.531,0.34600000000000003,0.0518,0.40700000000000003
sample_4207,0.0737,0.502,0.521,0.353,0.0583,0.408
sample_4208,0.0737,0.505,0.512,0.359,0.0488,0.408
sample_4209,0.0737,0.504,0.499,0.363,0.0893,0.41200000000000003
sample_4210,0.0737,0.499,0.51,0.37,0.0974,0.41200000000000003
sample_4211,0.0737,0.498,0.512,0.366,0.0963,0.41200000000000003
sample_4212,0.0737,0.499,0.507,0.363,0.0846,0.409
sample_4213,0.0737,0.498,0.508,0.366,0.0803,0.408
sample_4214,0.0737,0.496,0.49200000000000005,0.36700000000000005,0.0508,0.415
sample_4215,0.0737,0.491,0.49700000000000005,0.36,0.0593,0.419
sample_4216,0.0737,0.48700000000000004,0.49700000000000005,0.363,0.0969,0.42
sample_4217,0.0737,0.489,0.5,0.368,0.0859,0.41700000000000004
sample_4218,0.0737,0.491,0.512,0.36,0.11199999999999999,0.415
sample_4219,0.0737,0.489,0.521,0.35700000000000004,0.109,0.415
sample_4220,0.0737,0.49200000000000005,0.521,0.35700000000000004,0.0801,0.41100000000000003
sample_4221,0.0778,0.501,0.507,0.35100000000000003,0.0667,0.415
sample_4222,0.0778,0.507,0.49200000000000005,0.358,0.0681,0.419
sample_4223,0.0778,0.503,0.509,0.363,0.0721,0.414
sample_4224,0.0778,0.498,0.515,0.365,0.0736,0.41100000000000003
sample_4225,0.0778,0.5,0.498,0.373,0.077,0.415
sample_4226,0.0778,0.501,0.493,0.377,0.0728,0.41700000000000004
sample_4227,0.0778,0.501,0.507,0.379,0.0756,0.413
sample_4228,0.0778,0.496,0.53,0.376,0.0669,0.40399999999999997
sample_4229,0.0778,0.493,0.522,0.375,0.0777,0.406
sample_4230,0.0778,0.49200000000000005,0.511,0.375,0.0521,0.41
sample_4231,0.0778,0.488,0.523,0.37,0.0681,0.406
sample_4232,0.0778,0.49,0.524,0.359,0.064,0.40700000000000003
sample_4233,0.0778,0.496,0.521,0.36,0.0629,0.405
sample_4234,0.0778,0.493,0.521,0.361,0.0847,0.406
sample_4235,0.0778,0.49200000000000005,0.521,0.363,0.0675,0.409
sample_4236,0.0778,0.495,0.512,0.363,0.0769,0.41200000000000003
sample_4237,0.0778,0.494,0.507,0.364,0.0649,0.414
sample_4238,0.0778,0.495,0.5,0.365,0.0764,0.415
sample_4239,0.0778,0.495,0.49,0.363,0.0774,0.41600000000000004
sample_4240,0.0778,0.493,0.498,0.369,0.0791,0.41100000000000003
sample_4241,0.0698,0.493,0.503,0.366,0.0829,0.41
sample_4242,0.0698,0.494,0.508,0.359,0.0762,0.41
sample_4243,0.0698,0.496,0.517,0.361,0.0615,0.408
sample_4244,0.0698,0.49700000000000005,0.522,0.36200000000000004,0.0656,0.40399999999999997
sample_4245,0.0698,0.495,0.523,0.359,0.113,0.40299999999999997
sample_4246,0.0698,0.496,0.525,0.368,0.0875,0.40700000000000003
sample_4247,0.0698,0.495,0.526,0.373,0.0515,0.40700000000000003
sample_4248,0.0698,0.493,0.519,0.374,0.0612,0.405
sample_4249,0.0698,0.493,0.511,0.371,0.0763,0.41
sample_4250,0.0698,0.491,0.513,0.363,0.0841,0.41200000000000003
sample_4251,0.0698,0.49,0.521,0.368,0.105,0.409
sample_4252,0.0698,0.493,0.522,0.37200000000000005,0.0851,0.409
sample_4253,0.0698,0.496,0.524,0.37,0.0725,0.41100000000000003
sample_4254,0.0698,0.49700000000000005,0.518,0.365,0.0598,0.415
sample_4255,0.0698,0.495,0.508,0.361,0.0804,0.41600000000000004
sample_4256,0.0698,0.496,0.504,0.36700000000000005,0.113,0.413
sample_4257,0.0698,0.498,0.518,0.36700000000000005,0.115,0.40700000000000003
sample_4258,0.0698,0.49700000000000005,0.518,0.369,0.0923,0.406
sample_4259,0.0698,0.499,0.5,0.374,0.0597,0.415
sample_4260,0.0698,0.502,0.496,0.368,0.0489,0.41700000000000004
sample_4261,0.0885,0.502,0.503,0.364,0.052000000000000005,0.413
sample_4262,0.0885,0.505,0.519,0.368,0.0849,0.405
sample_4263,0.0885,0.511,0.517,0.37200000000000005,0.111,0.4
sample_4264,0.0885,0.518,0.496,0.37799999999999995,0.0926,0.40700000000000003
sample_4265,0.0885,0.52,0.496,0.386,0.0811,0.409
sample_4266,0.0885,0.517,0.513,0.387,0.0748,0.40700000000000003
sample_4267,0.0885,0.515,0.516,0.397,0.0643,0.408
sample_4268,0.0885,0.511,0.518,0.40399999999999997,0.0833,0.40299999999999997
