,y1,x1,x2,x3,x4,x5
sample_4269,0.0885,0.512,0.524,0.408,0.0894,0.40399999999999997
sample_4270,0.0885,0.514,0.524,0.408,0.0697,0.40700000000000003
sample_4271,0.0885,0.517,0.529,0.4,0.037000000000000005,0.408
sample_4272,0.0885,0.516,0.515,0.40399999999999997,0.0368,0.409
sample_4273,0.0885,0.51,0.49700000000000005,0.408,0.0604,0.413
sample_4274,0.0885,0.505,0.49700000000000005,0.41100000000000003,0.105,0.414
sample_4275,0.0885,0.504,0.496,0.41200000000000003,0.11699999999999999,0.414
sample_4276,0.0885,0.503,0.496,0.409,0.0974,0.41600000000000004
sample_4277,0.0885,0.503,0.508,0.408,0.0913,0.41700000000000004
sample_4278,0.0885,0.505,0.516,0.4,0.0682,0.41700000000000004
sample_4279,0.0885,0.505,0.5,0.395,0.0867,0.41600000000000004
sample_4280,0.0885,0.503,0.494,0.396,0.0768,0.41600000000000004
sample_4281,0.0647,0.5,0.505,0.405,0.0743,0.41100000000000003
sample_4282,0.0647,0.499,0.522,0.413,0.106,0.40700000000000003
sample_4283,0.0647,0.5,0.522,0.41200000000000003,0.11199999999999999,0.41
sample_4284,0.0647,0.502,0.507,0.405,0.0804,0.413
sample_4285,0.0647,0.505,0.5,0.41100000000000003,0.0863,0.413
sample_4286,0.0647,0.505,0.49700000000000005,0.415,0.0831,0.409
sample_4287,0.0647,0.504,0.513,0.413,0.0459,0.406
sample_4288,0.0647,0.5,0.529,0.41600000000000004,0.28800000000000003,0.401
sample_4289,0.0647,0.494,0.523,0.41200000000000003,0.5870000000000001,0.499
sample_4290,0.0647,0.491,0.513,0.41700000000000004,0.643,0.629
sample_4291,0.0647,0.49200000000000005,0.501,0.429,0.6990000000000001,0.652
sample_4292,0.0647,0.489,0.499,0.446,0.7340000000000001,0.669
sample_4293,0.0647,0.49,0.49700000000000005,0.46299999999999997,0.73,0.685
sample_4294,0.0647,0.49,0.505,0.467,0.726,0.6890000000000001
sample_4295,0.0647,0.488,0.522,0.469,0.7340000000000001,0.69
sample_4296,0.0647,0.49200000000000005,0.517,0.46299999999999997,0.769,0.698
sample_4297,0.0647,0.495,0.503,0.467,0.731,0.703
sample_4298,0.0647,0.498,0.49700000000000005,0.47100000000000003,0.708,0.703
sample_4299,0.0647,0.501,0.498,0.479,0.76,0.698
sample_4300,0.0647,0.498,0.512,0.48700000000000004,0.747,0.6940000000000001
sample_4301,0.111,0.49700000000000005,0.522,0.491,0.7170000000000001,0.6920000000000001
sample_4302,0.111,0.5,0.514,0.5,0.7659999999999999,0.696
sample_4303,0.111,0.502,0.51,0.508,0.763,0.7
sample_4304,0.111,0.505,0.519,0.511,0.74,0.6970000000000001
sample_4305,0.111,0.503,0.504,0.51,0.748,0.7
sample_4306,0.111,0.5,0.502,0.512,0.728,0.7040000000000001
sample_4307,0.111,0.499,0.512,0.516,0.687,0.7020000000000001
sample_4308,0.111,0.49700000000000005,0.5329999999999999,0.517,0.6829999999999999,0.6940000000000001
sample_4309,0.111,0.49200000000000005,0.532,0.517,0.6920000000000001,0.698
sample_4310,0.111,0.48700000000000004,0.516,0.521,0.701,0.7040000000000001
sample_4311,0.111,0.49700000000000005,0.501,0.524,0.723,0.7020000000000001
sample_4312,0.111,0.52,0.501,0.532,0.73,0.7
sample_4313,0.111,0.531,0.521,0.53,0.718,0.698
sample_4314,0.111,0.53,0.532,0.527,0.74,0.696
sample_4315,0.111,0.529,0.5379999999999999,0.536,0.755,0.688
sample_4316,0.111,0.523,0.518,0.547,0.728,0.6920000000000001
sample_4317,0.111,0.514,0.49200000000000005,0.551,0.723,0.7040000000000001
sample_4318,0.111,0.509,0.51,0.557,0.716,0.7020000000000001
sample_4319,0.111,0.504,0.529,0.561,0.718,0.7
sample_4320,0.111,0.5,0.512,0.555,0.713,0.7070000000000001
sample_4321,0.0631,0.49700000000000005,0.507,0.544,0.7120000000000001,0.706
sample_4322,0.0631,0.493,0.517,0.534,0.738,0.703
sample_4323,0.0631,0.491,0.504,0.523,0.741,0.7090000000000001
sample_4324,0.0631,0.49200000000000005,0.503,0.517,0.679,0.7070000000000001
sample_4325,0.0631,0.491,0.515,0.513,0.684,0.703
sample_4326,0.0631,0.489,0.515,0.508,0.7490000000000001,0.703
sample_4327,0.0631,0.491,0.506,0.501,0.73,0.703
sample_4328,0.0631,0.491,0.494,0.48700000000000004,0.737,0.706
sample_4329,0.0631,0.489,0.491,0.48100000000000004,0.763,0.7040000000000001
sample_4330,0.0631,0.49,0.495,0.479,0.743,0.7
sample_4331,0.0631,0.49200000000000005,0.493,0.475,0.757,0.7020000000000001
sample_4332,0.0631,0.49200000000000005,0.489,0.474,0.75,0.705
sample_4333,0.0631,0.489,0.49,0.473,0.7340000000000001,0.706
sample_4334,0.0631,0.483,0.495,0.47,0.735,0.708
sample_4335,0.0631,0.47600000000000003,0.501,0.46399999999999997,0.745,0.706
sample_4336,0.0631,0.475,0.511,0.45799999999999996,0.737,0.7040000000000001
sample_4337,0.0631,0.48,0.512,0.452,0.701,0.703
sample_4338,0.0631,0.485,0.503,0.446,0.718,0.7020000000000001
sample_4339,0.0631,0.49200000000000005,0.505,0.43700000000000006,0.74,0.7
sample_4340,0.0631,0.495,0.506,0.426,0.74,0.703
sample_4341,0.0601,0.494,0.503,0.423,0.745,0.706
sample_4342,0.0601,0.493,0.503,0.42700000000000005,0.743,0.7
sample_4343,0.0601,0.49,0.512,0.42100000000000004,0.721,0.6990000000000001
sample_4344,0.0601,0.48700000000000004,0.51,0.415,0.745,0.7020000000000001
sample_4345,0.0601,0.48100000000000004,0.506,0.41100000000000003,0.743,0.705
sample_4346,0.0601,0.47600000000000003,0.508,0.405,0.735,0.7040000000000001
sample_4347,0.0601,0.47600000000000003,0.508,0.40299999999999997,0.752,0.6990000000000001
sample_4348,0.0601,0.47600000000000003,0.509,0.402,0.726,0.698
sample_4349,0.0601,0.47600000000000003,0.506,0.39799999999999996,0.736,0.6970000000000001
sample_4350,0.0601,0.475,0.512,0.39,0.73,0.6970000000000001
sample_4351,0.0601,0.473,0.51,0.384,0.7509999999999999,0.703
sample_4352,0.0601,0.47200000000000003,0.51,0.37799999999999995,0.78,0.703
sample_4353,0.0601,0.47200000000000003,0.508,0.37200000000000005,0.736,0.7040000000000001
sample_4354,0.0601,0.47200000000000003,0.518,0.369,0.72,0.7
sample_4355,0.0601,0.474,0.515,0.366,0.732,0.7
sample_4356,0.0601,0.47200000000000003,0.505,0.363,0.7390000000000001,0.701
sample_4357,0.0601,0.469,0.505,0.36,0.736,0.6990000000000001
sample_4358,0.0601,0.47,0.515,0.36,0.7609999999999999,0.698
sample_4359,0.0601,0.475,0.517,0.35700000000000004,0.7509999999999999,0.698
sample_4360,0.0601,0.478,0.507,0.358,0.73,0.7
sample_4361,0.0673,0.48100000000000004,0.505,0.359,0.762,0.6970000000000001
sample_4362,0.0673,0.488,0.513,0.361,0.775,0.695
sample_4363,0.0673,0.491,0.514,0.373,0.7659999999999999,0.693
sample_4364,0.0673,0.491,0.503,0.37799999999999995,0.758,0.693
sample_4365,0.0673,0.494,0.502,0.38299999999999995,0.763,0.6970000000000001
sample_4366,0.0673,0.495,0.508,0.386,0.743,0.7020000000000001
sample_4367,0.0673,0.494,0.503,0.386,0.747,0.7040000000000001
sample_4368,0.0673,0.488,0.496,0.38299999999999995,0.7809999999999999,0.706
sample_4369,0.0673,0.48200000000000004,0.502,0.384,0.762,0.706
sample_4370,0.0673,0.48100000000000004,0.516,0.39,0.728,0.705
sample_4371,0.0673,0.479,0.524,0.391,0.741,0.701
sample_4372,0.0673,0.48100000000000004,0.525,0.389,0.7490000000000001,0.6920000000000001
sample_4373,0.0673,0.48700000000000004,0.53,0.381,0.7070000000000001,0.6890000000000001
sample_4374,0.0673,0.49200000000000005,0.531,0.38,0.735,0.695
sample_4375,0.0673,0.498,0.531,0.39,0.754,0.693
sample_4376,0.0673,0.499,0.526,0.39399999999999996,0.7170000000000001,0.69
sample_4377,0.0673,0.49700000000000005,0.524,0.395,0.72,0.6920000000000001
sample_4378,0.0673,0.489,0.525,0.40399999999999997,0.763,0.6940000000000001
sample_4379,0.0673,0.484,0.521,0.41200000000000003,0.764,0.6940000000000001
sample_4380,0.0673,0.49,0.508,0.41700000000000004,0.759,0.695
sample_4381,0.0926,0.496,0.503,0.41700000000000004,0.76,0.6970000000000001
sample_4382,0.0926,0.501,0.517,0.41600000000000004,0.759,0.6970000000000001
sample_4383,0.0926,0.504,0.529,0.424,0.746,0.6940000000000001
sample_4384,0.0926,0.504,0.534,0.42700000000000005,0.754,0.6890000000000001
sample_4385,0.0926,0.502,0.516,0.439,0.773,0.691
sample_4386,0.0926,0.499,0.505,0.455,0.7070000000000001,0.698
sample_4387,0.0926,0.496,0.51,0.465,0.677,0.698
sample_4388,0.0926,0.498,0.514,0.473,0.7290000000000001,0.6990000000000001
sample_4389,0.0926,0.503,0.514,0.478,0.732,0.695
sample_4390,0.0926,0.508,0.511,0.475,0.701,0.696
sample_4391,0.0926,0.511,0.514,0.469,0.737,0.7
sample_4392,0.0926,0.513,0.503,0.467,0.752,0.7040000000000001
sample_4393,0.0926,0.515,0.493,0.45799999999999996,0.731,0.708
sample_4394,0.0926,0.516,0.498,0.44799999999999995,0.7659999999999999,0.7070000000000001
sample_4395,0.0926,0.516,0.511,0.439,0.7879999999999999,0.705
sample_4396,0.0926,0.514,0.524,0.42700000000000005,0.754,0.7020000000000001
sample_4397,0.0926,0.512,0.524,0.424,0.745,0.6940000000000001
sample_4398,0.0926,0.51,0.517,0.42700000000000005,0.72,0.696
sample_4399,0.0926,0.509,0.507,0.429,0.698,0.706
sample_4400,0.0926,0.509,0.511,0.43799999999999994,0.752,0.703
sample_4401,0.0884,0.507,0.522,0.44299999999999995,0.7340000000000001,0.6970000000000001
sample_4402,0.0884,0.504,0.508,0.445,0.67,0.703
sample_4403,0.0884,0.505,0.504,0.441,0.675,0.705
sample_4404,0.0884,0.504,0.523,0.43700000000000006,0.695,0.6990000000000001
sample_4405,0.0884,0.503,0.512,0.434,0.7140000000000001,0.703
sample_4406,0.0884,0.506,0.509,0.429,0.7190000000000001,0.7040000000000001
sample_4407,0.0884,0.509,0.525,0.423,0.72,0.6970000000000001
sample_4408,0.0884,0.511,0.51,0.415,0.7390000000000001,0.703
sample_4409,0.0884,0.511,0.507,0.406,0.73,0.706
sample_4410,0.0884,0.508,0.517,0.41200000000000003,0.732,0.7
sample_4411,0.0884,0.505,0.512,0.419,0.733,0.7
sample_4412,0.0884,0.502,0.515,0.41100000000000003,0.732,0.6990000000000001
sample_4413,0.0884,0.502,0.526,0.409,0.7070000000000001,0.693
sample_4414,0.0884,0.505,0.529,0.40399999999999997,0.713,0.695
sample_4415,0.0884,0.509,0.528,0.396,0.745,0.6940000000000001
sample_4416,0.0884,0.512,0.524,0.396,0.742,0.695
sample_4417,0.0884,0.515,0.513,0.389,0.728,0.6970000000000001
sample_4418,0.0884,0.516,0.505,0.385,0.742,0.7020000000000001
sample_4419,0.0884,0.513,0.512,0.39,0.745,0.706
sample_4420,0.0884,0.508,0.514,0.392,0.725,0.708
sample_4421,0.0486,0.506,0.516,0.397,0.747,0.7070000000000001
sample_4422,0.0486,0.507,0.525,0.40299999999999997,0.764,0.6990000000000001
sample_4423,0.0486,0.507,0.519,0.392,0.727,0.7020000000000001
sample_4424,0.0486,0.507,0.521,0.382,0.722,0.7
sample_4425,0.0486,0.509,0.524,0.38,0.742,0.696
sample_4426,0.0486,0.512,0.515,0.37,0.7440000000000001,0.701
sample_4427,0.0486,0.512,0.505,0.373,0.736,0.7020000000000001
sample_4428,0.0486,0.513,0.516,0.374,0.7240000000000001,0.6990000000000001
sample_4429,0.0486,0.511,0.525,0.364,0.7440000000000001,0.6920000000000001
sample_4430,0.0486,0.507,0.515,0.374,0.76,0.695
sample_4431,0.0486,0.502,0.505,0.38299999999999995,0.74,0.7
sample_4432,0.0486,0.499,0.514,0.376,0.748,0.696
sample_4433,0.0486,0.501,0.522,0.369,0.7190000000000001,0.696
sample_4434,0.0486,0.502,0.519,0.366,0.7090000000000001,0.701
sample_4435,0.0486,0.501,0.512,0.35600000000000004,0.711,0.6990000000000001
sample_4436,0.0486,0.498,0.507,0.35600000000000004,0.7090000000000001,0.6990000000000001
sample_4437,0.0486,0.493,0.515,0.365,0.721,0.701
sample_4438,0.0486,0.493,0.516,0.361,0.7190000000000001,0.696
sample_4439,0.0486,0.49200000000000005,0.51,0.354,0.755,0.6990000000000001
sample_4440,0.0486,0.49,0.504,0.35100000000000003,0.755,0.706
sample_4441,0.0531,0.491,0.517,0.341,0.708,0.701
sample_4442,0.0531,0.49200000000000005,0.513,0.33,0.71,0.7
sample_4443,0.0531,0.493,0.508,0.327,0.733,0.696
sample_4444,0.0531,0.495,0.514,0.32899999999999996,0.733,0.6940000000000001
sample_4445,0.0531,0.496,0.511,0.32899999999999996,0.741,0.693
sample_4446,0.0531,0.494,0.506,0.32,0.727,0.6970000000000001
sample_4447,0.0531,0.491,0.499,0.317,0.7120000000000001,0.703
sample_4448,0.0531,0.49,0.513,0.322,0.726,0.7020000000000001
sample_4449,0.0531,0.49,0.52,0.331,0.7509999999999999,0.7020000000000001
sample_4450,0.0531,0.493,0.509,0.32799999999999996,0.7440000000000001,0.7070000000000001
sample_4451,0.0531,0.499,0.508,0.326,0.736,0.7070000000000001
sample_4452,0.0531,0.505,0.522,0.326,0.75,0.711
sample_4453,0.0531,0.509,0.539,0.32299999999999995,0.7390000000000001,0.705
sample_4454,0.0531,0.51,0.524,0.327,0.7240000000000001,0.6940000000000001
sample_4455,0.0531,0.501,0.511,0.319,0.691,0.6859999999999999
sample_4456,0.0531,0.49,0.507,0.316,0.6990000000000001,0.685
sample_4457,0.0531,0.494,0.504,0.308,0.735,0.7020000000000001
sample_4458,0.0531,0.49700000000000005,0.52,0.29600000000000004,0.7390000000000001,0.7020000000000001
sample_4459,0.0531,0.501,0.525,0.3,0.718,0.701
sample_4460,0.0531,0.502,0.509,0.303,0.7190000000000001,0.698
sample_4461,0.0647,0.49700000000000005,0.509,0.309,0.7120000000000001,0.691
sample_4462,0.0647,0.494,0.513,0.315,0.7020000000000001,0.687
sample_4463,0.0647,0.494,0.509,0.307,0.738,0.6940000000000001
sample_4464,0.0647,0.498,0.507,0.298,0.7440000000000001,0.7020000000000001
sample_4465,0.0647,0.5,0.501,0.299,0.726,0.703
sample_4466,0.0647,0.494,0.517,0.304,0.7509999999999999,0.693
sample_4467,0.0647,0.488,0.515,0.313,0.7440000000000001,0.69
sample_4468,0.0647,0.488,0.508,0.316,0.7240000000000001,0.696
sample_4469,0.0647,0.491,0.517,0.309,0.731,0.693
sample_4470,0.0647,0.496,0.51,0.302,0.738,0.695
sample_4471,0.0647,0.499,0.505,0.309,0.75,0.701
sample_4472,0.0647,0.501,0.516,0.315,0.767,0.6970000000000001
sample_4473,0.0647,0.503,0.527,0.319,0.7509999999999999,0.6920000000000001
sample_4474,0.0647,0.501,0.53,0.331,0.713,0.691
sample_4475,0.0647,0.495,0.527,0.345,0.748,0.69
sample_4476,0.0647,0.491,0.529,0.34700000000000003,0.757,0.6920000000000001
sample_4477,0.0647,0.493,0.528,0.34700000000000003,0.7390000000000001,0.6990000000000001
sample_4478,0.0647,0.503,0.513,0.35,0.772,0.721
sample_4479,0.0647,0.516,0.501,0.35100000000000003,0.7490000000000001,0.727
sample_4480,0.0647,0.52,0.505,0.35600000000000004,0.7240000000000001,0.708
sample_4481,0.115,0.519,0.508,0.359,0.715,0.7090000000000001
sample_4482,0.115,0.519,0.508,0.368,0.718,0.706
sample_4483,0.115,0.518,0.523,0.381,0.7440000000000001,0.698
sample_4484,0.115,0.517,0.518,0.386,0.743,0.691
sample_4485,0.115,0.515,0.512,0.386,0.7240000000000001,0.684
sample_4486,0.115,0.513,0.514,0.396,0.7290000000000001,0.6859999999999999
sample_4487,0.115,0.516,0.51,0.405,0.73,0.695
sample_4488,0.115,0.52,0.513,0.414,0.753,0.6940000000000001
sample_4489,0.115,0.523,0.516,0.428,0.768,0.6920000000000001
sample_4490,0.115,0.523,0.515,0.43200000000000005,0.743,0.701
sample_4491,0.115,0.522,0.505,0.43700000000000006,0.728,0.703
sample_4492,0.115,0.518,0.511,0.444,0.7140000000000001,0.6920000000000001
sample_4493,0.115,0.515,0.507,0.451,0.72,0.691
sample_4494,0.115,0.514,0.494,0.45799999999999996,0.7290000000000001,0.6940000000000001
sample_4495,0.115,0.514,0.507,0.46299999999999997,0.716,0.6990000000000001
sample_4496,0.115,0.516,0.525,0.47200000000000003,0.765,0.703
sample_4497,0.115,0.522,0.528,0.478,0.775,0.708
sample_4498,0.115,0.528,0.531,0.475,0.7120000000000001,0.705
sample_4499,0.115,0.529,0.529,0.47,0.7090000000000001,0.7040000000000001
sample_4500,0.115,0.526,0.517,0.48100000000000004,0.748,0.705
sample_4501,0.131,0.525,0.508,0.496,0.747,0.701
sample_4502,0.131,0.524,0.516,0.504,0.727,0.695
sample_4503,0.131,0.526,0.529,0.498,0.7170000000000001,0.693
sample_4504,0.131,0.53,0.52,0.483,0.688,0.6970000000000001
sample_4505,0.131,0.529,0.517,0.47700000000000004,0.713,0.698
sample_4506,0.131,0.523,0.53,0.478,0.727,0.698
sample_4507,0.131,0.521,0.524,0.48700000000000004,0.72,0.7
sample_4508,0.131,0.524,0.504,0.489,0.71,0.7020000000000001
sample_4509,0.131,0.526,0.499,0.48200000000000004,0.74,0.7020000000000001
sample_4510,0.131,0.524,0.51,0.475,0.7929999999999999,0.698
sample_4511,0.131,0.523,0.525,0.47200000000000003,0.7490000000000001,0.698
sample_4512,0.131,0.524,0.517,0.47,0.727,0.7020000000000001
sample_4513,0.131,0.525,0.502,0.467,0.7340000000000001,0.7040000000000001
sample_4514,0.131,0.526,0.5,0.47,0.716,0.706
sample_4515,0.131,0.527,0.502,0.47100000000000003,0.7290000000000001,0.703
sample_4516,0.131,0.527,0.509,0.46399999999999997,0.7290000000000001,0.698
sample_4517,0.131,0.525,0.505,0.461,0.746,0.703
sample_4518,0.131,0.526,0.506,0.45799999999999996,0.775,0.701
sample_4519,0.131,0.529,0.522,0.45399999999999996,0.76,0.6940000000000001
sample_4520,0.131,0.53,0.522,0.45399999999999996,0.769,0.696
sample_4521,0.0555,0.529,0.52,0.45299999999999996,0.748,0.6970000000000001
sample_4522,0.0555,0.526,0.528,0.452,0.716,0.6940000000000001
sample_4523,0.0555,0.524,0.516,0.452,0.6990000000000001,0.695
sample_4524,0.0555,0.525,0.496,0.452,0.695,0.7
sample_4525,0.0555,0.525,0.498,0.45,0.741,0.7020000000000001
sample_4526,0.0555,0.523,0.498,0.444,0.7170000000000001,0.7040000000000001
sample_4527,0.0555,0.522,0.498,0.436,0.6990000000000001,0.705
sample_4528,0.0555,0.521,0.511,0.42700000000000005,0.6970000000000001,0.7040000000000001
sample_4529,0.0555,0.523,0.511,0.426,0.701,0.7020000000000001
sample_4530,0.0555,0.52,0.499,0.43,0.804,0.7020000000000001
sample_4531,0.0555,0.514,0.499,0.425,0.799,0.696
sample_4532,0.0555,0.51,0.498,0.39299999999999996,0.732,0.6970000000000001
sample_4533,0.0555,0.511,0.501,0.314,0.711,0.7090000000000001
sample_4534,0.0555,0.516,0.502,0.23800000000000002,0.665,0.7090000000000001
sample_4535,0.0555,0.522,0.505,0.17,0.728,0.71
sample_4536,0.0555,0.529,0.515,0.127,0.767,0.7090000000000001
sample_4537,0.0555,0.532,0.526,0.166,0.7240000000000001,0.693
sample_4538,0.0555,0.529,0.528,0.21,0.737,0.693
sample_4539,0.0555,0.524,0.504,0.264,0.7609999999999999,0.6940000000000001
sample_4540,0.0555,0.513,0.48700000000000004,0.341,0.7509999999999999,0.6890000000000001
sample_4541,0.141,0.508,0.49200000000000005,0.33799999999999997,0.711,0.696
sample_4542,0.141,0.509,0.51,0.32,0.703,0.698
sample_4543,0.141,0.511,0.518,0.218,0.758,0.71
sample_4544,0.141,0.519,0.521,0.0699,0.7509999999999999,0.726
sample_4545,0.141,0.522,0.524,0.019,0.748,0.7140000000000001
sample_4546,0.141,0.529,0.496,0.0,0.7170000000000001,0.7170000000000001
sample_4547,0.141,0.53,0.515,0.0357,0.688,0.7120000000000001
sample_4548,0.141,0.525,0.536,0.0736,0.721,0.695
sample_4549,0.141,0.525,0.524,0.0801,0.7070000000000001,0.695
sample_4550,0.141,0.524,0.518,0.155,0.701,0.687
sample_4551,0.141,0.523,0.51,0.254,0.7390000000000001,0.682
sample_4552,0.141,0.52,0.49700000000000005,0.28600000000000003,0.7559999999999999,0.6920000000000001
sample_4553,0.141,0.519,0.513,0.295,0.736,0.6940000000000001
sample_4554,0.141,0.52,0.519,0.298,0.703,0.6940000000000001
sample_4555,0.141,0.522,0.505,0.306,0.718,0.7
sample_4556,0.141,0.523,0.501,0.308,0.764,0.6990000000000001
sample_4557,0.141,0.527,0.516,0.315,0.762,0.698
sample_4558,0.141,0.532,0.523,0.33,0.736,0.6990000000000001
sample_4559,0.141,0.539,0.51,0.34299999999999997,0.696,0.6970000000000001
sample_4560,0.141,0.5429999999999999,0.5,0.35200000000000004,0.6940000000000001,0.698
sample_4561,0.278,0.573,0.517,0.373,0.745,0.6920000000000001
sample_4562,0.278,0.637,0.546,0.4,0.738,0.6920000000000001
sample_4563,0.278,0.669,0.5670000000000001,0.42200000000000004,0.7290000000000001,0.693
sample_4564,0.278,0.6629999999999999,0.595,0.446,0.713,0.6920000000000001
sample_4565,0.278,0.66,0.599,0.469,0.708,0.695
sample_4566,0.278,0.655,0.5870000000000001,0.473,0.746,0.696
sample_4567,0.278,0.65,0.593,0.47600000000000003,0.742,0.7
sample_4568,0.278,0.645,0.6,0.485,0.755,0.7
sample_4569,0.278,0.638,0.604,0.485,0.735,0.698
sample_4570,0.278,0.632,0.606,0.485,0.711,0.6990000000000001
sample_4571,0.278,0.628,0.615,0.49200000000000005,0.711,0.698
sample_4572,0.278,0.627,0.595,0.488,0.706,0.7040000000000001
sample_4573,0.278,0.63,0.593,0.475,0.701,0.705
sample_4574,0.278,0.631,0.615,0.469,0.73,0.695
sample_4575,0.278,0.631,0.599,0.46799999999999997,0.752,0.696
sample_4576,0.278,0.631,0.598,0.475,0.73,0.698
sample_4577,0.278,0.63,0.607,0.484,0.725,0.695
sample_4578,0.278,0.632,0.591,0.488,0.726,0.698
sample_4579,0.278,0.637,0.595,0.48200000000000004,0.7290000000000001,0.698
sample_4580,0.278,0.636,0.6,0.47,0.7509999999999999,0.7
sample_4581,0.0874,0.631,0.586,0.47,0.716,0.706
sample_4582,0.0874,0.63,0.596,0.475,0.701,0.7020000000000001
sample_4583,0.0874,0.631,0.614,0.479,0.726,0.696
sample_4584,0.0874,0.633,0.621,0.483,0.733,0.6940000000000001
sample_4585,0.0874,0.634,0.614,0.48200000000000004,0.762,0.693
sample_4586,0.0874,0.636,0.5920000000000001,0.48100000000000004,0.726,0.698
sample_4587,0.0874,0.636,0.594,0.47600000000000003,0.725,0.698
sample_4588,0.0874,0.633,0.615,0.47100000000000003,0.7659999999999999,0.6920000000000001
sample_4589,0.0874,0.635,0.596,0.475,0.752,0.698
sample_4590,0.0874,0.637,0.591,0.47600000000000003,0.753,0.6990000000000001
sample_4591,0.0874,0.633,0.614,0.47600000000000003,0.765,0.6940000000000001
sample_4592,0.0874,0.633,0.604,0.475,0.757,0.698
sample_4593,0.0874,0.638,0.586,0.47700000000000004,0.757,0.7
sample_4594,0.0874,0.6459999999999999,0.595,0.479,0.71,0.6970000000000001
sample_4595,0.0874,0.649,0.598,0.48200000000000004,0.7140000000000001,0.696
sample_4596,0.0874,0.645,0.595,0.491,0.779,0.698
sample_4597,0.0874,0.644,0.594,0.499,0.762,0.7020000000000001
sample_4598,0.0874,0.639,0.58,0.506,0.746,0.7040000000000001
sample_4599,0.0874,0.628,0.586,0.507,0.721,0.7070000000000001
sample_4600,0.0874,0.617,0.596,0.501,0.733,0.708
sample_4601,0.0716,0.615,0.607,0.503,0.778,0.703
sample_4602,0.0716,0.621,0.59,0.494,0.727,0.711
sample_4603,0.0716,0.628,0.568,0.48200000000000004,0.731,0.7140000000000001
sample_4604,0.0716,0.637,0.59,0.47700000000000004,0.765,0.7040000000000001
sample_4605,0.0716,0.642,0.597,0.47200000000000003,0.732,0.6990000000000001
sample_4606,0.0716,0.642,0.573,0.47200000000000003,0.7290000000000001,0.703
sample_4607,0.0716,0.637,0.583,0.484,0.7040000000000001,0.701
sample_4608,0.0716,0.629,0.5820000000000001,0.49200000000000005,0.7120000000000001,0.698
sample_4609,0.0716,0.621,0.591,0.49,0.742,0.698
sample_4610,0.0716,0.618,0.614,0.48700000000000004,0.6990000000000001,0.6940000000000001
sample_4611,0.0716,0.622,0.602,0.47700000000000004,0.7240000000000001,0.6990000000000001
sample_4612,0.0716,0.625,0.608,0.46799999999999997,0.725,0.7020000000000001
sample_4613,0.0716,0.633,0.615,0.473,0.727,0.6970000000000001
sample_4614,0.0716,0.639,0.606,0.48200000000000004,0.745,0.695
sample_4615,0.0716,0.64,0.617,0.485,0.7040000000000001,0.691
sample_4616,0.0716,0.6409999999999999,0.608,0.48700000000000004,0.722,0.69
sample_4617,0.0716,0.644,0.596,0.486,0.732,0.695
sample_4618,0.0716,0.644,0.613,0.495,0.7190000000000001,0.69
sample_4619,0.0716,0.642,0.618,0.498,0.745,0.687
sample_4620,0.0716,0.6409999999999999,0.612,0.503,0.716,0.696
sample_4621,0.0973,0.6409999999999999,0.593,0.519,0.725,0.7020000000000001
sample_4622,0.0973,0.636,0.57,0.518,0.769,0.706
sample_4623,0.0973,0.637,0.5670000000000001,0.513,0.718,0.705
sample_4624,0.0973,0.643,0.5770000000000001,0.514,0.7240000000000001,0.7
sample_4625,0.0973,0.642,0.599,0.518,0.767,0.695
sample_4626,0.0973,0.636,0.603,0.515,0.728,0.696
sample_4627,0.0973,0.629,0.599,0.509,0.7240000000000001,0.7
sample_4628,0.0973,0.628,0.609,0.508,0.73,0.6970000000000001
sample_4629,0.0973,0.633,0.603,0.509,0.731,0.7
sample_4630,0.0973,0.636,0.596,0.517,0.759,0.7040000000000001
sample_4631,0.0973,0.637,0.606,0.517,0.716,0.6990000000000001
sample_4632,0.0973,0.637,0.611,0.516,0.706,0.698
sample_4633,0.0973,0.638,0.593,0.53,0.7340000000000001,0.7
sample_4634,0.0973,0.639,0.5720000000000001,0.539,0.7340000000000001,0.706
sample_4635,0.0973,0.639,0.5820000000000001,0.536,0.77,0.7020000000000001
sample_4636,0.0973,0.639,0.607,0.535,0.7829999999999999,0.693
sample_4637,0.0973,0.638,0.603,0.542,0.7609999999999999,0.698
sample_4638,0.0973,0.64,0.604,0.546,0.736,0.698
sample_4639,0.0973,0.642,0.604,0.5429999999999999,0.721,0.695
sample_4640,0.0973,0.6459999999999999,0.583,0.535,0.721,0.7040000000000001
sample_4641,0.0701,0.654,0.583,0.53,0.722,0.711
sample_4642,0.0701,0.6559999999999999,0.594,0.541,0.727,0.703
sample_4643,0.0701,0.654,0.5920000000000001,0.552,0.748,0.7
sample_4644,0.0701,0.649,0.591,0.5539999999999999,0.72,0.7020000000000001
sample_4645,0.0701,0.6459999999999999,0.596,0.564,0.706,0.696
sample_4646,0.0701,0.647,0.595,0.563,0.715,0.695
sample_4647,0.0701,0.643,0.616,0.5539999999999999,0.7070000000000001,0.691
sample_4648,0.0701,0.638,0.61,0.5539999999999999,0.721,0.695
sample_4649,0.0701,0.638,0.607,0.551,0.728,0.695
sample_4650,0.0701,0.6409999999999999,0.616,0.556,0.708,0.6940000000000001
sample_4651,0.0701,0.643,0.615,0.557,0.7240000000000001,0.695
sample_4652,0.0701,0.644,0.617,0.555,0.726,0.693
sample_4653,0.0701,0.648,0.608,0.56,0.746,0.695
sample_4654,0.0701,0.649,0.599,0.562,0.747,0.6990000000000001
sample_4655,0.0701,0.647,0.606,0.5579999999999999,0.7090000000000001,0.6990000000000001
sample_4656,0.0701,0.642,0.607,0.5589999999999999,0.723,0.7
sample_4657,0.0701,0.6409999999999999,0.5920000000000001,0.562,0.7240000000000001,0.705
sample_4658,0.0701,0.645,0.591,0.561,0.727,0.705
sample_4659,0.0701,0.649,0.6,0.5589999999999999,0.752,0.7020000000000001
sample_4660,0.0701,0.653,0.605,0.56,0.726,0.6990000000000001
sample_4661,0.0815,0.655,0.615,0.564,0.72,0.693
sample_4662,0.0815,0.655,0.614,0.5710000000000001,0.732,0.6920000000000001
sample_4663,0.0815,0.655,0.612,0.58,0.742,0.6940000000000001
sample_4664,0.0815,0.657,0.618,0.579,0.75,0.6920000000000001
sample_4665,0.0815,0.655,0.597,0.584,0.73,0.6970000000000001
sample_4666,0.0815,0.65,0.5920000000000001,0.589,0.733,0.7020000000000001
sample_4667,0.0815,0.648,0.612,0.586,0.722,0.696
sample_4668,0.0815,0.648,0.602,0.5870000000000001,0.72,0.698
sample_4669,0.0815,0.655,0.593,0.5820000000000001,0.733,0.703
sample_4670,0.0815,0.6609999999999999,0.59,0.589,0.715,0.701
sample_4671,0.0815,0.665,0.598,0.59,0.7040000000000001,0.6970000000000001
sample_4672,0.0815,0.711,0.622,0.593,0.688,0.69
sample_4673,0.0815,0.764,0.64,0.611,0.698,0.685
sample_4674,0.0815,0.769,0.659,0.619,0.759,0.6890000000000001
sample_4675,0.0815,0.768,0.6559999999999999,0.63,0.748,0.698
sample_4676,0.0815,0.779,0.6629999999999999,0.654,0.7040000000000001,0.6990000000000001
sample_4677,0.0815,0.804,0.684,0.674,0.735,0.698
sample_4678,0.0815,0.81,0.7040000000000001,0.674,0.7509999999999999,0.698
sample_4679,0.0815,0.812,0.726,0.665,0.713,0.6940000000000001
sample_4680,0.0815,0.816,0.7390000000000001,0.665,0.6970000000000001,0.6920000000000001
sample_4681,0.10099999999999999,0.821,0.742,0.6679999999999999,0.711,0.693
sample_4682,0.10099999999999999,0.873,0.7659999999999999,0.6759999999999999,0.7090000000000001,0.6920000000000001
sample_4683,0.10099999999999999,0.925,0.825,0.69,0.7190000000000001,0.684
sample_4684,0.10099999999999999,0.9129999999999999,0.872,0.693,0.72,0.685
sample_4685,0.10099999999999999,0.907,0.885,0.691,0.716,0.695
sample_4686,0.10099999999999999,0.9009999999999999,0.894,0.68,0.7240000000000001,0.695
sample_4687,0.10099999999999999,0.892,0.8909999999999999,0.662,0.728,0.7
sample_4688,0.10099999999999999,0.878,0.8909999999999999,0.649,0.762,0.703
sample_4689,0.10099999999999999,0.8690000000000001,0.903,0.629,0.7490000000000001,0.703
sample_4690,0.10099999999999999,0.862,0.899,0.606,0.732,0.7090000000000001
sample_4691,0.10099999999999999,0.855,0.902,0.588,0.737,0.708
sample_4692,0.10099999999999999,0.853,0.9,0.574,0.721,0.708
sample_4693,0.10099999999999999,0.85,0.898,0.562,0.73,0.71
sample_4694,0.10099999999999999,0.847,0.889,0.551,0.736,0.708
sample_4695,0.10099999999999999,0.841,0.887,0.54,0.7340000000000001,0.706
sample_4696,0.10099999999999999,0.835,0.89,0.528,0.722,0.708
sample_4697,0.10099999999999999,0.835,0.885,0.521,0.706,0.708
sample_4698,0.10099999999999999,0.8340000000000001,0.897,0.524,0.742,0.7
sample_4699,0.10099999999999999,0.8,0.898,0.518,0.7559999999999999,0.688
sample_4700,0.10099999999999999,0.7609999999999999,0.871,0.5,0.727,0.6920000000000001
sample_4701,0.0371,0.763,0.853,0.483,0.743,0.7090000000000001
sample_4702,0.0371,0.769,0.835,0.469,0.726,0.7140000000000001
sample_4703,0.0371,0.7709999999999999,0.833,0.45799999999999996,0.732,0.7090000000000001
sample_4704,0.0371,0.77,0.851,0.45299999999999996,0.768,0.6920000000000001
sample_4705,0.0371,0.77,0.857,0.45,0.747,0.685
sample_4706,0.0371,0.773,0.848,0.445,0.7440000000000001,0.695
sample_4707,0.0371,0.7759999999999999,0.826,0.44,0.742,0.706
sample_4708,0.0371,0.778,0.8290000000000001,0.431,0.725,0.706
sample_4709,0.0371,0.778,0.8440000000000001,0.41700000000000004,0.718,0.7020000000000001
sample_4710,0.0371,0.78,0.84,0.402,0.753,0.698
sample_4711,0.0371,0.782,0.836,0.395,0.767,0.6940000000000001
sample_4712,0.0371,0.779,0.8290000000000001,0.396,0.74,0.6940000000000001
sample_4713,0.0371,0.77,0.8320000000000001,0.39899999999999997,0.706,0.691
sample_4714,0.0371,0.768,0.8440000000000001,0.396,0.7170000000000001,0.688
sample_4715,0.0371,0.774,0.85,0.4,0.7390000000000001,0.687
sample_4716,0.0371,0.778,0.84,0.406,0.747,0.6920000000000001
sample_4717,0.0371,0.7829999999999999,0.838,0.41,0.758,0.696
sample_4718,0.0371,0.7879999999999999,0.8240000000000001,0.418,0.735,0.701
sample_4719,0.0371,0.79,0.812,0.42200000000000004,0.722,0.701
sample_4720,0.0371,0.7879999999999999,0.8220000000000001,0.43200000000000005,0.706,0.698
sample_4721,0.10300000000000001,0.7859999999999999,0.825,0.439,0.6990000000000001,0.6970000000000001
sample_4722,0.10300000000000001,0.784,0.831,0.43700000000000006,0.691,0.698
sample_4723,0.10300000000000001,0.774,0.84,0.446,0.6970000000000001,0.701
sample_4724,0.10300000000000001,0.767,0.838,0.457,0.718,0.701
sample_4725,0.10300000000000001,0.768,0.8220000000000001,0.46,0.7240000000000001,0.705
sample_4726,0.10300000000000001,0.775,0.8220000000000001,0.446,0.741,0.7070000000000001
sample_4727,0.10300000000000001,0.784,0.843,0.42200000000000004,0.74,0.701
sample_4728,0.10300000000000001,0.792,0.8390000000000001,0.414,0.705,0.6970000000000001
sample_4729,0.10300000000000001,0.787,0.8340000000000001,0.415,0.713,0.6920000000000001
sample_4730,0.10300000000000001,0.78,0.826,0.424,0.726,0.695
sample_4731,0.10300000000000001,0.7859999999999999,0.81,0.424,0.721,0.703
sample_4732,0.10300000000000001,0.7879999999999999,0.807,0.425,0.727,0.703
sample_4733,0.10300000000000001,0.7909999999999999,0.8079999999999999,0.439,0.715,0.7
sample_4734,0.10300000000000001,0.8,0.809,0.452,0.718,0.6990000000000001
sample_4735,0.10300000000000001,0.8029999999999999,0.8190000000000001,0.457,0.731,0.6970000000000001
sample_4736,0.10300000000000001,0.8029999999999999,0.8170000000000001,0.46399999999999997,0.7120000000000001,0.703
sample_4737,0.10300000000000001,0.8,0.825,0.467,0.731,0.6970000000000001
sample_4738,0.10300000000000001,0.795,0.847,0.46,0.703,0.69
sample_4739,0.10300000000000001,0.794,0.835,0.451,0.691,0.698
sample_4740,0.10300000000000001,0.799,0.825,0.45,0.718,0.7070000000000001
sample_4741,0.0638,0.7979999999999999,0.828,0.442,0.705,0.7120000000000001
sample_4742,0.0638,0.792,0.8220000000000001,0.43200000000000005,0.733,0.71
sample_4743,0.0638,0.7929999999999999,0.8240000000000001,0.426,0.747,0.703
sample_4744,0.0638,0.7979999999999999,0.833,0.42200000000000004,0.715,0.701
sample_4745,0.0638,0.8029999999999999,0.833,0.42100000000000004,0.7020000000000001,0.703
sample_4746,0.0638,0.7979999999999999,0.841,0.419,0.741,0.7
sample_4747,0.0638,0.7929999999999999,0.848,0.415,0.718,0.696
sample_4748,0.0638,0.7959999999999999,0.855,0.413,0.695,0.6940000000000001
sample_4749,0.0638,0.799,0.846,0.41200000000000003,0.7390000000000001,0.6990000000000001
sample_4750,0.0638,0.8079999999999999,0.8390000000000001,0.409,0.718,0.698
sample_4751,0.0638,0.812,0.8340000000000001,0.406,0.675,0.6990000000000001
sample_4752,0.0638,0.8140000000000001,0.8340000000000001,0.405,0.65,0.698
sample_4753,0.0638,0.816,0.8220000000000001,0.406,0.635,0.6990000000000001
sample_4754,0.0638,0.815,0.821,0.406,0.687,0.701
sample_4755,0.0638,0.813,0.84,0.396,0.675,0.7
sample_4756,0.0638,0.804,0.8270000000000001,0.38,0.68,0.7070000000000001
sample_4757,0.0638,0.797,0.825,0.369,0.732,0.7020000000000001
sample_4758,0.0638,0.794,0.8440000000000001,0.35700000000000004,0.8,0.691
sample_4759,0.0638,0.794,0.84,0.34299999999999997,0.836,0.695
sample_4760,0.0638,0.7959999999999999,0.826,0.335,0.77,0.706
sample_4761,0.0672,0.7929999999999999,0.8270000000000001,0.33299999999999996,0.74,0.7090000000000001
sample_4762,0.0672,0.787,0.84,0.33399999999999996,0.726,0.7020000000000001
sample_4763,0.0672,0.7879999999999999,0.84,0.337,0.7190000000000001,0.6990000000000001
sample_4764,0.0672,0.792,0.825,0.33399999999999996,0.7340000000000001,0.7
sample_4765,0.0672,0.795,0.826,0.32799999999999996,0.7659999999999999,0.6970000000000001
sample_4766,0.0672,0.797,0.846,0.326,0.715,0.6920000000000001
sample_4767,0.0672,0.794,0.843,0.33,0.7120000000000001,0.693
sample_4768,0.0672,0.7879999999999999,0.841,0.33299999999999996,0.7190000000000001,0.698
sample_4769,0.0672,0.789,0.843,0.33,0.7090000000000001,0.698
sample_4770,0.0672,0.789,0.8390000000000001,0.332,0.767,0.6940000000000001
sample_4771,0.0672,0.789,0.8270000000000001,0.332,0.741,0.701
sample_4772,0.0672,0.792,0.828,0.326,0.72,0.703
sample_4773,0.0672,0.797,0.8370000000000001,0.327,0.7659999999999999,0.695
sample_4774,0.0672,0.802,0.8340000000000001,0.341,0.722,0.6920000000000001
sample_4775,0.0672,0.807,0.821,0.34700000000000003,0.693,0.695
sample_4776,0.0672,0.813,0.818,0.34299999999999997,0.731,0.698
sample_4777,0.0672,0.813,0.826,0.34700000000000003,0.738,0.695
sample_4778,0.0672,0.81,0.82,0.363,0.746,0.6970000000000001
sample_4779,0.0672,0.8029999999999999,0.8320000000000001,0.375,0.7020000000000001,0.695
sample_4780,0.0672,0.7909999999999999,0.8390000000000001,0.379,0.71,0.695
sample_4781,0.099,0.777,0.83,0.368,0.7190000000000001,0.7040000000000001
sample_4782,0.099,0.764,0.8240000000000001,0.348,0.695,0.7090000000000001
sample_4783,0.099,0.75,0.823,0.33799999999999997,0.733,0.706
sample_4784,0.099,0.741,0.8320000000000001,0.33299999999999996,0.703,0.7040000000000001
sample_4785,0.099,0.738,0.828,0.312,0.69,0.7070000000000001
sample_4786,0.099,0.7390000000000001,0.846,0.285,0.711,0.698
sample_4787,0.099,0.743,0.8370000000000001,0.275,0.7120000000000001,0.698
sample_4788,0.099,0.7509999999999999,0.826,0.259,0.755,0.703
sample_4789,0.099,0.764,0.843,0.245,0.765,0.701
sample_4790,0.099,0.773,0.836,0.251,0.741,0.703
sample_4791,0.099,0.784,0.8140000000000001,0.252,0.706,0.706
sample_4792,0.099,0.7909999999999999,0.818,0.258,0.72,0.7
sample_4793,0.099,0.7929999999999999,0.8340000000000001,0.284,0.7090000000000001,0.6970000000000001
sample_4794,0.099,0.797,0.825,0.29600000000000004,0.735,0.7020000000000001
sample_4795,0.099,0.7929999999999999,0.813,0.304,0.8079999999999999,0.701
sample_4796,0.099,0.792,0.81,0.318,0.7709999999999999,0.698
sample_4797,0.099,0.794,0.8170000000000001,0.32299999999999995,0.726,0.6970000000000001
sample_4798,0.099,0.7959999999999999,0.818,0.32799999999999996,0.657,0.696
sample_4799,0.099,0.799,0.821,0.344,0.669,0.6990000000000001
sample_4800,0.099,0.805,0.825,0.355,0.763,0.7040000000000001
sample_4801,0.162,0.805,0.8270000000000001,0.364,0.7929999999999999,0.698
sample_4802,0.162,0.802,0.8270000000000001,0.37200000000000005,0.736,0.6970000000000001
sample_4803,0.162,0.802,0.825,0.366,0.727,0.6990000000000001
sample_4804,0.162,0.802,0.836,0.371,0.7290000000000001,0.6940000000000001
sample_4805,0.162,0.804,0.8240000000000001,0.381,0.7020000000000001,0.701
sample_4806,0.162,0.8029999999999999,0.823,0.384,0.76,0.6970000000000001
sample_4807,0.162,0.799,0.825,0.386,0.742,0.6970000000000001
sample_4808,0.162,0.7959999999999999,0.8220000000000001,0.39,0.7140000000000001,0.703
sample_4809,0.162,0.794,0.8320000000000001,0.39899999999999997,0.723,0.6970000000000001
sample_4810,0.162,0.795,0.831,0.396,0.725,0.696
sample_4811,0.162,0.799,0.825,0.38799999999999996,0.779,0.7040000000000001
sample_4812,0.162,0.8029999999999999,0.8109999999999999,0.396,0.736,0.711
sample_4813,0.162,0.8079999999999999,0.8240000000000001,0.40399999999999997,0.7090000000000001,0.703
sample_4814,0.162,0.8140000000000001,0.843,0.40399999999999997,0.7070000000000001,0.693
sample_4815,0.162,0.821,0.8420000000000001,0.41200000000000003,0.706,0.69
sample_4816,0.162,0.826,0.8190000000000001,0.424,0.7240000000000001,0.695
sample_4817,0.162,0.8290000000000001,0.802,0.43,0.748,0.6990000000000001
sample_4818,0.162,0.828,0.8009999999999999,0.435,0.815,0.696
sample_4819,0.162,0.8270000000000001,0.8109999999999999,0.441,0.807,0.6970000000000001
sample_4820,0.162,0.823,0.83,0.449,0.79,0.6920000000000001
sample_4821,0.11699999999999999,0.818,0.8240000000000001,0.452,0.773,0.691
sample_4822,0.11699999999999999,0.8190000000000001,0.8270000000000001,0.447,0.6890000000000001,0.6970000000000001
sample_4823,0.11699999999999999,0.8190000000000001,0.8390000000000001,0.444,0.674,0.698
sample_4824,0.11699999999999999,0.8190000000000001,0.831,0.455,0.775,0.696
sample_4825,0.11699999999999999,0.8170000000000001,0.818,0.46399999999999997,0.807,0.7020000000000001
sample_4826,0.11699999999999999,0.815,0.818,0.461,0.804,0.703
sample_4827,0.11699999999999999,0.816,0.8220000000000001,0.455,0.779,0.698
sample_4828,0.11699999999999999,0.8170000000000001,0.821,0.452,0.763,0.696
sample_4829,0.11699999999999999,0.816,0.831,0.451,0.762,0.695
sample_4830,0.11699999999999999,0.8109999999999999,0.83,0.45,0.7509999999999999,0.705
sample_4831,0.11699999999999999,0.8059999999999999,0.821,0.45399999999999996,0.721,0.7090000000000001
sample_4832,0.11699999999999999,0.8009999999999999,0.821,0.455,0.698,0.7070000000000001
sample_4833,0.11699999999999999,0.7959999999999999,0.83,0.455,0.718,0.7070000000000001
sample_4834,0.11699999999999999,0.7929999999999999,0.8220000000000001,0.45899999999999996,0.7609999999999999,0.708
sample_4835,0.11699999999999999,0.792,0.818,0.46399999999999997,0.784,0.7090000000000001
sample_4836,0.11699999999999999,0.79,0.831,0.45799999999999996,0.768,0.7040000000000001
sample_4837,0.11699999999999999,0.789,0.8190000000000001,0.442,0.746,0.706
sample_4838,0.11699999999999999,0.787,0.8,0.425,0.723,0.715
sample_4839,0.11699999999999999,0.7859999999999999,0.8140000000000001,0.41600000000000004,0.726,0.7090000000000001
sample_4840,0.11699999999999999,0.7829999999999999,0.831,0.40700000000000003,0.7709999999999999,0.698
sample_4841,0.0458,0.777,0.8270000000000001,0.40299999999999997,0.7829999999999999,0.696
sample_4842,0.0458,0.775,0.823,0.402,0.7829999999999999,0.7020000000000001
sample_4843,0.0458,0.775,0.843,0.401,0.7340000000000001,0.6990000000000001
sample_4844,0.0458,0.778,0.841,0.401,0.72,0.695
sample_4845,0.0458,0.7829999999999999,0.833,0.4,0.736,0.6940000000000001
sample_4846,0.0458,0.784,0.826,0.396,0.7290000000000001,0.6970000000000001
sample_4847,0.0458,0.7859999999999999,0.809,0.39399999999999996,0.752,0.706
sample_4848,0.0458,0.79,0.813,0.405,0.7829999999999999,0.7040000000000001
sample_4849,0.0458,0.7909999999999999,0.821,0.41600000000000004,0.765,0.698
sample_4850,0.0458,0.7909999999999999,0.8320000000000001,0.41600000000000004,0.7440000000000001,0.6940000000000001
sample_4851,0.0458,0.794,0.847,0.419,0.7390000000000001,0.688
sample_4852,0.0458,0.795,0.8240000000000001,0.429,0.7390000000000001,0.6920000000000001
sample_4853,0.0458,0.7929999999999999,0.816,0.43799999999999994,0.698,0.6920000000000001
sample_4854,0.0458,0.7929999999999999,0.8290000000000001,0.44299999999999995,0.6729999999999999,0.693
sample_4855,0.0458,0.7929999999999999,0.823,0.46399999999999997,0.73,0.6940000000000001
sample_4856,0.0458,0.7929999999999999,0.825,0.49,0.752,0.7040000000000001
sample_4857,0.0458,0.795,0.825,0.493,0.746,0.711
sample_4858,0.0458,0.795,0.8170000000000001,0.488,0.76,0.7040000000000001
sample_4859,0.0458,0.7979999999999999,0.8029999999999999,0.48700000000000004,0.77,0.7070000000000001
sample_4860,0.0458,0.802,0.8140000000000001,0.488,0.736,0.703
sample_4861,0.102,0.805,0.831,0.493,0.71,0.6990000000000001
sample_4862,0.102,0.8079999999999999,0.8390000000000001,0.491,0.7340000000000001,0.695
sample_4863,0.102,0.8109999999999999,0.8340000000000001,0.501,0.7609999999999999,0.6920000000000001
sample_4864,0.102,0.815,0.8270000000000001,0.524,0.765,0.6940000000000001
sample_4865,0.102,0.816,0.821,0.5429999999999999,0.732,0.6940000000000001
sample_4866,0.102,0.8140000000000001,0.8170000000000001,0.563,0.677,0.6970000000000001
sample_4867,0.102,0.815,0.809,0.581,0.655,0.7
sample_4868,0.102,0.818,0.8190000000000001,0.594,0.7040000000000001,0.695
sample_4869,0.102,0.823,0.8420000000000001,0.608,0.746,0.693
sample_4870,0.102,0.831,0.841,0.616,0.738,0.6970000000000001
sample_4871,0.102,0.8390000000000001,0.833,0.612,0.7340000000000001,0.698
sample_4872,0.102,0.8420000000000001,0.835,0.607,0.76,0.6970000000000001
sample_4873,0.102,0.835,0.836,0.602,0.7509999999999999,0.701
sample_4874,0.102,0.83,0.835,0.605,0.701,0.7
sample_4875,0.102,0.8340000000000001,0.835,0.611,0.677,0.696
sample_4876,0.102,0.8390000000000001,0.825,0.605,0.7040000000000001,0.6940000000000001
sample_4877,0.102,0.843,0.823,0.598,0.7140000000000001,0.6970000000000001
sample_4878,0.102,0.8420000000000001,0.836,0.607,0.74,0.696
sample_4879,0.102,0.835,0.8290000000000001,0.618,0.755,0.698
sample_4880,0.102,0.828,0.828,0.619,0.7090000000000001,0.7020000000000001
sample_4881,0.11,0.825,0.833,0.621,0.7070000000000001,0.7070000000000001
sample_4882,0.11,0.8270000000000001,0.836,0.614,0.715,0.705
sample_4883,0.11,0.8320000000000001,0.831,0.606,0.723,0.7040000000000001
sample_4884,0.11,0.8320000000000001,0.8220000000000001,0.604,0.713,0.7120000000000001
sample_4885,0.11,0.8290000000000001,0.833,0.601,0.725,0.705
sample_4886,0.11,0.8290000000000001,0.848,0.599,0.752,0.695
sample_4887,0.11,0.8290000000000001,0.845,0.598,0.72,0.6970000000000001
sample_4888,0.11,0.826,0.83,0.596,0.713,0.6990000000000001
sample_4889,0.11,0.82,0.8340000000000001,0.588,0.7240000000000001,0.6970000000000001
sample_4890,0.11,0.818,0.823,0.58,0.7090000000000001,0.706
sample_4891,0.11,0.8140000000000001,0.809,0.574,0.713,0.708
sample_4892,0.11,0.81,0.813,0.565,0.7340000000000001,0.7
sample_4893,0.11,0.807,0.82,0.551,0.777,0.698
sample_4894,0.11,0.81,0.8340000000000001,0.532,0.795,0.695
sample_4895,0.11,0.815,0.828,0.519,0.765,0.7
sample_4896,0.11,0.818,0.821,0.509,0.7340000000000001,0.706
sample_4897,0.11,0.821,0.8240000000000001,0.503,0.718,0.7
sample_4898,0.11,0.82,0.8240000000000001,0.502,0.728,0.6990000000000001
sample_4899,0.11,0.82,0.8370000000000001,0.499,0.753,0.6940000000000001
sample_4900,0.11,0.82,0.836,0.495,0.741,0.695
sample_4901,0.062,0.823,0.83,0.499,0.73,0.6970000000000001
sample_4902,0.062,0.8240000000000001,0.8290000000000001,0.499,0.7240000000000001,0.6990000000000001
sample_4903,0.062,0.823,0.821,0.498,0.732,0.708
sample_4904,0.062,0.823,0.8290000000000001,0.498,0.736,0.7070000000000001
sample_4905,0.062,0.823,0.846,0.494,0.733,0.6890000000000001
sample_4906,0.062,0.821,0.8320000000000001,0.493,0.743,0.6890000000000001
sample_4907,0.062,0.8170000000000001,0.826,0.48100000000000004,0.715,0.6990000000000001
sample_4908,0.062,0.812,0.8140000000000001,0.474,0.7170000000000001,0.706
sample_4909,0.062,0.804,0.8220000000000001,0.462,0.736,0.7090000000000001
sample_4910,0.062,0.794,0.852,0.455,0.745,0.6970000000000001
sample_4911,0.062,0.7879999999999999,0.851,0.441,0.755,0.703
sample_4912,0.062,0.787,0.852,0.42200000000000004,0.7070000000000001,0.696
sample_4913,0.062,0.792,0.835,0.41200000000000003,0.7070000000000001,0.696
sample_4914,0.062,0.795,0.831,0.40299999999999997,0.715,0.7040000000000001
sample_4915,0.062,0.802,0.847,0.397,0.713,0.6990000000000001
sample_4916,0.062,0.809,0.8320000000000001,0.401,0.743,0.7020000000000001
sample_4917,0.062,0.809,0.826,0.39899999999999997,0.736,0.7040000000000001
sample_4918,0.062,0.809,0.8340000000000001,0.395,0.706,0.7
sample_4919,0.062,0.81,0.826,0.402,0.727,0.698
sample_4920,0.062,0.809,0.8320000000000001,0.40299999999999997,0.732,0.698
sample_4921,0.0587,0.8059999999999999,0.8390000000000001,0.391,0.727,0.7
sample_4922,0.0587,0.799,0.8440000000000001,0.385,0.6990000000000001,0.7020000000000001
sample_4923,0.0587,0.7929999999999999,0.841,0.38299999999999995,0.736,0.703
sample_4924,0.0587,0.7909999999999999,0.831,0.381,0.769,0.6990000000000001
sample_4925,0.0587,0.792,0.831,0.373,0.718,0.705
sample_4926,0.0587,0.795,0.8420000000000001,0.364,0.7140000000000001,0.6990000000000001
sample_4927,0.0587,0.7929999999999999,0.8270000000000001,0.365,0.73,0.6920000000000001
sample_4928,0.0587,0.787,0.825,0.359,0.723,0.696
sample_4929,0.0587,0.785,0.8320000000000001,0.354,0.755,0.6970000000000001
sample_4930,0.0587,0.787,0.8220000000000001,0.35100000000000003,0.76,0.7020000000000001
sample_4931,0.0587,0.787,0.828,0.345,0.727,0.7020000000000001
sample_4932,0.0587,0.7809999999999999,0.8390000000000001,0.348,0.7170000000000001,0.698
sample_4933,0.0587,0.7829999999999999,0.825,0.349,0.7120000000000001,0.7020000000000001
sample_4934,0.0587,0.789,0.826,0.341,0.741,0.701
sample_4935,0.0587,0.795,0.826,0.332,0.733,0.7020000000000001
sample_4936,0.0587,0.8,0.8270000000000001,0.335,0.735,0.701
sample_4937,0.0587,0.8059999999999999,0.83,0.341,0.745,0.7
sample_4938,0.0587,0.812,0.826,0.349,0.74,0.7020000000000001
sample_4939,0.0587,0.8140000000000001,0.8340000000000001,0.359,0.742,0.6970000000000001
sample_4940,0.0587,0.816,0.828,0.36200000000000004,0.708,0.6970000000000001
sample_4941,0.0794,0.8190000000000001,0.81,0.37,0.708,0.6990000000000001
sample_4942,0.0794,0.821,0.804,0.373,0.7440000000000001,0.701
sample_4943,0.0794,0.82,0.82,0.37200000000000005,0.759,0.698
sample_4944,0.0794,0.815,0.823,0.37799999999999995,0.7190000000000001,0.698
sample_4945,0.0794,0.812,0.823,0.377,0.716,0.701
sample_4946,0.0794,0.8109999999999999,0.8440000000000001,0.375,0.736,0.695
sample_4947,0.0794,0.813,0.8320000000000001,0.37799999999999995,0.748,0.6970000000000001
sample_4948,0.0794,0.82,0.809,0.375,0.736,0.705
sample_4949,0.0794,0.826,0.823,0.38,0.723,0.6990000000000001
sample_4950,0.0794,0.8290000000000001,0.8240000000000001,0.384,0.735,0.6990000000000001
sample_4951,0.0794,0.8320000000000001,0.8190000000000001,0.381,0.7390000000000001,0.7020000000000001
sample_4952,0.0794,0.83,0.833,0.38799999999999996,0.7190000000000001,0.7
sample_4953,0.0794,0.828,0.823,0.395,0.713,0.7020000000000001
sample_4954,0.0794,0.831,0.8079999999999999,0.39899999999999997,0.745,0.706
sample_4955,0.0794,0.8290000000000001,0.8190000000000001,0.401,0.743,0.705
sample_4956,0.0794,0.826,0.826,0.40299999999999997,0.708,0.7020000000000001
sample_4957,0.0794,0.828,0.823,0.41,0.718,0.7
sample_4958,0.0794,0.8320000000000001,0.831,0.419,0.7490000000000001,0.6940000000000001
sample_4959,0.0794,0.836,0.828,0.418,0.763,0.696
sample_4960,0.0794,0.835,0.81,0.419,0.733,0.703
sample_4961,0.10099999999999999,0.8320000000000001,0.8029999999999999,0.431,0.752,0.7040000000000001
sample_4962,0.10099999999999999,0.8290000000000001,0.823,0.436,0.763,0.696
sample_4963,0.10099999999999999,0.826,0.823,0.43200000000000005,0.741,0.703
sample_4964,0.10099999999999999,0.8240000000000001,0.826,0.42700000000000005,0.738,0.705
sample_4965,0.10099999999999999,0.8240000000000001,0.836,0.425,0.721,0.6990000000000001
sample_4966,0.10099999999999999,0.8240000000000001,0.835,0.43,0.73,0.696
sample_4967,0.10099999999999999,0.825,0.8340000000000001,0.425,0.7490000000000001,0.696
sample_4968,0.10099999999999999,0.8290000000000001,0.8320000000000001,0.41700000000000004,0.774,0.6990000000000001
sample_4969,0.10099999999999999,0.833,0.8340000000000001,0.41600000000000004,0.78,0.698
sample_4970,0.10099999999999999,0.8370000000000001,0.8320000000000001,0.41600000000000004,0.736,0.696
