,y1,x1,x2,x3,x4,x5
sample_4971,0.10099999999999999,0.843,0.8270000000000001,0.423,0.732,0.6940000000000001
sample_4972,0.10099999999999999,0.845,0.8240000000000001,0.428,0.732,0.6940000000000001
sample_4973,0.10099999999999999,0.8390000000000001,0.83,0.431,0.735,0.693
sample_4974,0.10099999999999999,0.835,0.8370000000000001,0.442,0.733,0.6940000000000001
sample_4975,0.10099999999999999,0.8370000000000001,0.831,0.452,0.7140000000000001,0.696
sample_4976,0.10099999999999999,0.84,0.82,0.457,0.7170000000000001,0.703
sample_4977,0.10099999999999999,0.841,0.826,0.45799999999999996,0.718,0.7070000000000001
sample_4978,0.10099999999999999,0.8390000000000001,0.8270000000000001,0.456,0.764,0.7020000000000001
sample_4979,0.10099999999999999,0.8320000000000001,0.836,0.45399999999999996,0.768,0.695
sample_4980,0.10099999999999999,0.8270000000000001,0.8320000000000001,0.455,0.732,0.695
sample_4981,0.0894,0.8240000000000001,0.813,0.45299999999999996,0.7190000000000001,0.7070000000000001
sample_4982,0.0894,0.818,0.815,0.45,0.721,0.711
sample_4983,0.0894,0.8140000000000001,0.8170000000000001,0.45,0.731,0.708
sample_4984,0.0894,0.813,0.8270000000000001,0.439,0.7340000000000001,0.703
sample_4985,0.0894,0.816,0.841,0.436,0.7440000000000001,0.6970000000000001
sample_4986,0.0894,0.8170000000000001,0.8390000000000001,0.441,0.7170000000000001,0.696
sample_4987,0.0894,0.818,0.8270000000000001,0.43700000000000006,0.7140000000000001,0.698
sample_4988,0.0894,0.82,0.836,0.43,0.7290000000000001,0.6970000000000001
sample_4989,0.0894,0.82,0.846,0.431,0.7240000000000001,0.693
sample_4990,0.0894,0.8220000000000001,0.838,0.439,0.7290000000000001,0.691
sample_4991,0.0894,0.8240000000000001,0.843,0.441,0.713,0.693
sample_4992,0.0894,0.82,0.847,0.44299999999999995,0.693,0.693
sample_4993,0.0894,0.8170000000000001,0.8340000000000001,0.442,0.738,0.695
sample_4994,0.0894,0.8109999999999999,0.823,0.446,0.7340000000000001,0.7020000000000001
sample_4995,0.0894,0.8079999999999999,0.823,0.444,0.716,0.706
sample_4996,0.0894,0.809,0.8320000000000001,0.433,0.745,0.705
sample_4997,0.0894,0.8079999999999999,0.833,0.435,0.7340000000000001,0.7040000000000001
sample_4998,0.0894,0.809,0.838,0.43700000000000006,0.731,0.7
sample_4999,0.0894,0.8140000000000001,0.835,0.429,0.728,0.7
sample_5000,0.0894,0.8190000000000001,0.8340000000000001,0.428,0.743,0.6890000000000001
sample_5001,0.0839,0.8220000000000001,0.835,0.434,0.773,0.6809999999999999
sample_5002,0.0839,0.8220000000000001,0.82,0.43700000000000006,0.762,0.687
sample_5003,0.0839,0.823,0.8109999999999999,0.447,0.759,0.687
sample_5004,0.0839,0.8170000000000001,0.825,0.456,0.743,0.69
sample_5005,0.0839,0.809,0.8340000000000001,0.455,0.725,0.693
sample_5006,0.0839,0.804,0.8220000000000001,0.456,0.747,0.6940000000000001
sample_5007,0.0839,0.802,0.823,0.45299999999999996,0.74,0.696
sample_5008,0.0839,0.805,0.833,0.45399999999999996,0.7190000000000001,0.6990000000000001
sample_5009,0.0839,0.8029999999999999,0.831,0.45399999999999996,0.735,0.705
sample_5010,0.0839,0.8029999999999999,0.833,0.451,0.74,0.7040000000000001
sample_5011,0.0839,0.81,0.8370000000000001,0.446,0.74,0.7020000000000001
sample_5012,0.0839,0.81,0.8390000000000001,0.44299999999999995,0.725,0.701
sample_5013,0.0839,0.809,0.8270000000000001,0.449,0.74,0.698
sample_5014,0.0839,0.815,0.82,0.45,0.76,0.6970000000000001
sample_5015,0.0839,0.82,0.831,0.451,0.723,0.6970000000000001
sample_5016,0.0839,0.826,0.826,0.451,0.705,0.703
sample_5017,0.0839,0.8290000000000001,0.835,0.452,0.758,0.696
sample_5018,0.0839,0.831,0.836,0.457,0.782,0.6940000000000001
sample_5019,0.0839,0.828,0.831,0.46,0.762,0.6970000000000001
sample_5020,0.0839,0.823,0.83,0.466,0.728,0.696
sample_5021,0.10800000000000001,0.8220000000000001,0.8220000000000001,0.473,0.7,0.6970000000000001
sample_5022,0.10800000000000001,0.8220000000000001,0.833,0.47100000000000003,0.737,0.693
sample_5023,0.10800000000000001,0.818,0.836,0.46399999999999997,0.7559999999999999,0.698
sample_5024,0.10800000000000001,0.813,0.825,0.46299999999999997,0.738,0.705
sample_5025,0.10800000000000001,0.8109999999999999,0.816,0.46299999999999997,0.72,0.708
sample_5026,0.10800000000000001,0.812,0.815,0.45899999999999996,0.7170000000000001,0.708
sample_5027,0.10800000000000001,0.816,0.805,0.449,0.713,0.71
sample_5028,0.10800000000000001,0.8190000000000001,0.8170000000000001,0.449,0.736,0.705
sample_5029,0.10800000000000001,0.823,0.833,0.45899999999999996,0.767,0.6940000000000001
sample_5030,0.10800000000000001,0.8220000000000001,0.8270000000000001,0.465,0.7240000000000001,0.6970000000000001
sample_5031,0.10800000000000001,0.82,0.8170000000000001,0.46399999999999997,0.7140000000000001,0.705
sample_5032,0.10800000000000001,0.8190000000000001,0.831,0.46399999999999997,0.723,0.7
sample_5033,0.10800000000000001,0.816,0.8490000000000001,0.466,0.733,0.693
sample_5034,0.10800000000000001,0.816,0.846,0.467,0.752,0.6940000000000001
sample_5035,0.10800000000000001,0.8140000000000001,0.831,0.47,0.74,0.6990000000000001
sample_5036,0.10800000000000001,0.815,0.812,0.47100000000000003,0.735,0.703
sample_5037,0.10800000000000001,0.816,0.8220000000000001,0.46799999999999997,0.725,0.698
sample_5038,0.10800000000000001,0.8109999999999999,0.841,0.465,0.732,0.696
sample_5039,0.10800000000000001,0.816,0.838,0.47200000000000003,0.726,0.6970000000000001
sample_5040,0.10800000000000001,0.826,0.83,0.475,0.731,0.696
sample_5041,0.0859,0.8320000000000001,0.8240000000000001,0.47600000000000003,0.741,0.6970000000000001
sample_5042,0.0859,0.836,0.835,0.48700000000000004,0.703,0.698
sample_5043,0.0859,0.833,0.8390000000000001,0.49700000000000005,0.738,0.7
sample_5044,0.0859,0.8320000000000001,0.838,0.495,0.765,0.6970000000000001
sample_5045,0.0859,0.83,0.8390000000000001,0.49,0.731,0.6990000000000001
sample_5046,0.0859,0.826,0.8290000000000001,0.499,0.723,0.6990000000000001
sample_5047,0.0859,0.826,0.82,0.504,0.715,0.701
sample_5048,0.0859,0.826,0.825,0.495,0.715,0.705
sample_5049,0.0859,0.8270000000000001,0.816,0.489,0.7509999999999999,0.703
sample_5050,0.0859,0.8290000000000001,0.8270000000000001,0.485,0.7609999999999999,0.698
sample_5051,0.0859,0.8340000000000001,0.851,0.48200000000000004,0.748,0.693
sample_5052,0.0859,0.835,0.843,0.49,0.732,0.695
sample_5053,0.0859,0.8340000000000001,0.8370000000000001,0.495,0.698,0.69
sample_5054,0.0859,0.8340000000000001,0.855,0.5,0.696,0.684
sample_5055,0.0859,0.836,0.8440000000000001,0.505,0.6970000000000001,0.691
sample_5056,0.0859,0.836,0.826,0.496,0.695,0.7020000000000001
sample_5057,0.0859,0.8340000000000001,0.816,0.49,0.718,0.71
sample_5058,0.0859,0.8320000000000001,0.8270000000000001,0.49,0.73,0.705
sample_5059,0.0859,0.83,0.833,0.494,0.716,0.6990000000000001
sample_5060,0.0859,0.828,0.835,0.502,0.752,0.6940000000000001
sample_5061,0.0877,0.826,0.8270000000000001,0.501,0.765,0.698
sample_5062,0.0877,0.8240000000000001,0.8240000000000001,0.494,0.7240000000000001,0.7040000000000001
sample_5063,0.0877,0.821,0.8390000000000001,0.488,0.727,0.698
sample_5064,0.0877,0.82,0.8290000000000001,0.488,0.738,0.698
sample_5065,0.0877,0.8190000000000001,0.815,0.49,0.745,0.7020000000000001
sample_5066,0.0877,0.813,0.815,0.486,0.735,0.706
sample_5067,0.0877,0.81,0.809,0.484,0.725,0.713
sample_5068,0.0877,0.809,0.816,0.475,0.715,0.715
sample_5069,0.0877,0.8109999999999999,0.8220000000000001,0.469,0.7340000000000001,0.711
sample_5070,0.0877,0.813,0.818,0.462,0.752,0.705
sample_5071,0.0877,0.815,0.8220000000000001,0.456,0.7440000000000001,0.7020000000000001
sample_5072,0.0877,0.818,0.8240000000000001,0.455,0.732,0.7020000000000001
sample_5073,0.0877,0.8220000000000001,0.835,0.461,0.7020000000000001,0.695
sample_5074,0.0877,0.82,0.83,0.46299999999999997,0.706,0.6970000000000001
sample_5075,0.0877,0.813,0.813,0.45799999999999996,0.7170000000000001,0.7040000000000001
sample_5076,0.0877,0.8059999999999999,0.805,0.465,0.7240000000000001,0.7040000000000001
sample_5077,0.0877,0.8029999999999999,0.8109999999999999,0.45899999999999996,0.7390000000000001,0.705
sample_5078,0.0877,0.802,0.8270000000000001,0.456,0.733,0.7040000000000001
sample_5079,0.0877,0.805,0.828,0.45299999999999996,0.743,0.7020000000000001
sample_5080,0.0877,0.805,0.831,0.444,0.745,0.7040000000000001
sample_5081,0.0744,0.805,0.846,0.445,0.7440000000000001,0.698
sample_5082,0.0744,0.813,0.8270000000000001,0.439,0.738,0.701
sample_5083,0.0744,0.815,0.8079999999999999,0.43700000000000006,0.722,0.7040000000000001
sample_5084,0.0744,0.8140000000000001,0.8170000000000001,0.441,0.721,0.7040000000000001
sample_5085,0.0744,0.809,0.831,0.446,0.718,0.6990000000000001
sample_5086,0.0744,0.8009999999999999,0.82,0.451,0.718,0.6990000000000001
sample_5087,0.0744,0.7959999999999999,0.8220000000000001,0.451,0.763,0.701
sample_5088,0.0744,0.7909999999999999,0.828,0.44299999999999995,0.7609999999999999,0.7020000000000001
sample_5089,0.0744,0.7879999999999999,0.812,0.439,0.722,0.706
sample_5090,0.0744,0.782,0.825,0.435,0.758,0.6990000000000001
sample_5091,0.0744,0.778,0.833,0.423,0.773,0.7020000000000001
sample_5092,0.0744,0.78,0.8220000000000001,0.418,0.755,0.7090000000000001
sample_5093,0.0744,0.782,0.82,0.408,0.727,0.7070000000000001
sample_5094,0.0744,0.785,0.828,0.39899999999999997,0.7020000000000001,0.7
sample_5095,0.0744,0.787,0.8340000000000001,0.391,0.73,0.7020000000000001
sample_5096,0.0744,0.79,0.8170000000000001,0.39299999999999996,0.721,0.7090000000000001
sample_5097,0.0744,0.792,0.81,0.396,0.706,0.708
sample_5098,0.0744,0.794,0.8290000000000001,0.396,0.715,0.7
sample_5099,0.0744,0.795,0.8270000000000001,0.406,0.726,0.701
sample_5100,0.0744,0.792,0.802,0.41,0.726,0.711
sample_5101,0.0822,0.79,0.82,0.401,0.722,0.7020000000000001
sample_5102,0.0822,0.795,0.8420000000000001,0.39799999999999996,0.718,0.6970000000000001
sample_5103,0.0822,0.7959999999999999,0.843,0.4,0.682,0.6990000000000001
sample_5104,0.0822,0.7959999999999999,0.846,0.397,0.706,0.695
sample_5105,0.0822,0.7979999999999999,0.83,0.40299999999999997,0.722,0.698
sample_5106,0.0822,0.797,0.8320000000000001,0.41,0.726,0.6990000000000001
sample_5107,0.0822,0.7959999999999999,0.843,0.40700000000000003,0.728,0.6970000000000001
sample_5108,0.0822,0.795,0.833,0.41100000000000003,0.711,0.701
sample_5109,0.0822,0.7879999999999999,0.831,0.413,0.733,0.701
sample_5110,0.0822,0.7829999999999999,0.821,0.401,0.7440000000000001,0.708
sample_5111,0.0822,0.789,0.807,0.39399999999999996,0.726,0.713
sample_5112,0.0822,0.7979999999999999,0.818,0.392,0.728,0.703
sample_5113,0.0822,0.8029999999999999,0.8370000000000001,0.389,0.72,0.695
sample_5114,0.0822,0.804,0.833,0.39399999999999996,0.7170000000000001,0.696
sample_5115,0.0822,0.7979999999999999,0.81,0.401,0.713,0.7070000000000001
sample_5116,0.0822,0.7879999999999999,0.809,0.40299999999999997,0.725,0.711
sample_5117,0.0822,0.7829999999999999,0.8079999999999999,0.40700000000000003,0.736,0.71
sample_5118,0.0822,0.7829999999999999,0.809,0.408,0.743,0.706
sample_5119,0.0822,0.7829999999999999,0.833,0.406,0.745,0.695
sample_5120,0.0822,0.7829999999999999,0.848,0.406,0.7290000000000001,0.687
sample_5121,0.10300000000000001,0.7809999999999999,0.828,0.402,0.743,0.696
sample_5122,0.10300000000000001,0.778,0.8270000000000001,0.395,0.763,0.7
sample_5123,0.10300000000000001,0.78,0.84,0.38799999999999996,0.738,0.695
sample_5124,0.10300000000000001,0.785,0.8340000000000001,0.38299999999999995,0.725,0.696
sample_5125,0.10300000000000001,0.79,0.8320000000000001,0.385,0.74,0.6970000000000001
sample_5126,0.10300000000000001,0.797,0.828,0.39,0.7509999999999999,0.6990000000000001
sample_5127,0.10300000000000001,0.8029999999999999,0.8270000000000001,0.396,0.721,0.695
sample_5128,0.10300000000000001,0.805,0.825,0.39399999999999996,0.735,0.6920000000000001
sample_5129,0.10300000000000001,0.802,0.8270000000000001,0.39399999999999996,0.73,0.693
sample_5130,0.10300000000000001,0.797,0.8240000000000001,0.402,0.7190000000000001,0.695
sample_5131,0.10300000000000001,0.7879999999999999,0.83,0.402,0.7340000000000001,0.696
sample_5132,0.10300000000000001,0.782,0.838,0.402,0.7190000000000001,0.6940000000000001
sample_5133,0.10300000000000001,0.7829999999999999,0.828,0.392,0.7340000000000001,0.6970000000000001
sample_5134,0.10300000000000001,0.7829999999999999,0.83,0.376,0.735,0.7
sample_5135,0.10300000000000001,0.7879999999999999,0.835,0.37200000000000005,0.738,0.696
sample_5136,0.10300000000000001,0.79,0.841,0.377,0.743,0.6940000000000001
sample_5137,0.10300000000000001,0.7859999999999999,0.843,0.37799999999999995,0.752,0.691
sample_5138,0.10300000000000001,0.7809999999999999,0.833,0.382,0.7290000000000001,0.6940000000000001
sample_5139,0.10300000000000001,0.78,0.8320000000000001,0.38,0.711,0.6990000000000001
sample_5140,0.10300000000000001,0.784,0.841,0.37200000000000005,0.737,0.6940000000000001
sample_5141,0.0749,0.792,0.8420000000000001,0.37200000000000005,0.73,0.6940000000000001
sample_5142,0.0749,0.7979999999999999,0.8440000000000001,0.371,0.742,0.695
sample_5143,0.0749,0.807,0.833,0.368,0.758,0.698
sample_5144,0.0749,0.8079999999999999,0.8240000000000001,0.371,0.726,0.701
sample_5145,0.0749,0.8059999999999999,0.831,0.38299999999999995,0.716,0.7
sample_5146,0.0749,0.8059999999999999,0.83,0.396,0.7120000000000001,0.703
sample_5147,0.0749,0.8,0.8240000000000001,0.40299999999999997,0.716,0.701
sample_5148,0.0749,0.7959999999999999,0.828,0.39299999999999996,0.731,0.7
sample_5149,0.0749,0.8,0.831,0.391,0.72,0.7
sample_5150,0.0749,0.804,0.8320000000000001,0.396,0.721,0.696
sample_5151,0.0749,0.8109999999999999,0.831,0.39799999999999996,0.738,0.69
sample_5152,0.0749,0.816,0.8240000000000001,0.402,0.743,0.6970000000000001
sample_5153,0.0749,0.818,0.831,0.40299999999999997,0.736,0.7020000000000001
sample_5154,0.0749,0.8170000000000001,0.836,0.409,0.7440000000000001,0.696
sample_5155,0.0749,0.813,0.831,0.415,0.7490000000000001,0.695
sample_5156,0.0749,0.812,0.83,0.414,0.7190000000000001,0.698
sample_5157,0.0749,0.813,0.83,0.414,0.7040000000000001,0.701
sample_5158,0.0749,0.812,0.831,0.419,0.705,0.698
sample_5159,0.0749,0.815,0.826,0.423,0.718,0.693
sample_5160,0.0749,0.818,0.835,0.42,0.7290000000000001,0.695
sample_5161,0.10400000000000001,0.818,0.843,0.418,0.731,0.693
sample_5162,0.10400000000000001,0.8190000000000001,0.838,0.426,0.74,0.6970000000000001
sample_5163,0.10400000000000001,0.8170000000000001,0.835,0.43799999999999994,0.725,0.7
sample_5164,0.10400000000000001,0.8109999999999999,0.8320000000000001,0.442,0.7440000000000001,0.701
sample_5165,0.10400000000000001,0.8079999999999999,0.8320000000000001,0.444,0.7490000000000001,0.7
sample_5166,0.10400000000000001,0.81,0.833,0.435,0.738,0.6990000000000001
sample_5167,0.10400000000000001,0.8109999999999999,0.8220000000000001,0.42700000000000005,0.7490000000000001,0.7070000000000001
sample_5168,0.10400000000000001,0.812,0.823,0.434,0.737,0.701
sample_5169,0.10400000000000001,0.8140000000000001,0.833,0.435,0.738,0.701
sample_5170,0.10400000000000001,0.8170000000000001,0.8290000000000001,0.431,0.738,0.703
sample_5171,0.10400000000000001,0.8190000000000001,0.8270000000000001,0.436,0.7390000000000001,0.6970000000000001
sample_5172,0.10400000000000001,0.816,0.831,0.433,0.7240000000000001,0.6940000000000001
sample_5173,0.10400000000000001,0.812,0.83,0.428,0.713,0.7
sample_5174,0.10400000000000001,0.8109999999999999,0.8340000000000001,0.435,0.713,0.6990000000000001
sample_5175,0.10400000000000001,0.813,0.8290000000000001,0.442,0.75,0.6970000000000001
sample_5176,0.10400000000000001,0.8140000000000001,0.818,0.441,0.77,0.708
sample_5177,0.10400000000000001,0.813,0.8170000000000001,0.436,0.737,0.711
sample_5178,0.10400000000000001,0.804,0.828,0.43700000000000006,0.7340000000000001,0.703
sample_5179,0.10400000000000001,0.795,0.8390000000000001,0.44,0.7190000000000001,0.703
sample_5180,0.10400000000000001,0.7959999999999999,0.826,0.43,0.727,0.7090000000000001
sample_5181,0.0863,0.804,0.8170000000000001,0.42100000000000004,0.74,0.7140000000000001
sample_5182,0.0863,0.81,0.8240000000000001,0.41700000000000004,0.708,0.7070000000000001
sample_5183,0.0863,0.816,0.8340000000000001,0.402,0.708,0.7
sample_5184,0.0863,0.82,0.845,0.405,0.728,0.695
sample_5185,0.0863,0.823,0.852,0.414,0.727,0.691
sample_5186,0.0863,0.8270000000000001,0.857,0.413,0.727,0.69
sample_5187,0.0863,0.828,0.8270000000000001,0.414,0.711,0.698
sample_5188,0.0863,0.828,0.797,0.423,0.722,0.705
sample_5189,0.0863,0.828,0.812,0.433,0.725,0.7
sample_5190,0.0863,0.828,0.83,0.434,0.727,0.6940000000000001
sample_5191,0.0863,0.8270000000000001,0.826,0.435,0.732,0.6970000000000001
sample_5192,0.0863,0.826,0.82,0.441,0.731,0.7
sample_5193,0.0863,0.8270000000000001,0.83,0.43700000000000006,0.735,0.695
sample_5194,0.0863,0.8270000000000001,0.836,0.435,0.7290000000000001,0.688
sample_5195,0.0863,0.823,0.833,0.434,0.705,0.6920000000000001
sample_5196,0.0863,0.8190000000000001,0.828,0.433,0.708,0.701
sample_5197,0.0863,0.818,0.8270000000000001,0.43200000000000005,0.718,0.7040000000000001
sample_5198,0.0863,0.8190000000000001,0.847,0.424,0.703,0.7
sample_5199,0.0863,0.8190000000000001,0.843,0.42,0.746,0.706
sample_5200,0.0863,0.8190000000000001,0.833,0.414,0.762,0.7090000000000001
sample_5201,0.0721,0.818,0.8240000000000001,0.41100000000000003,0.718,0.7090000000000001
sample_5202,0.0721,0.818,0.81,0.41700000000000004,0.735,0.7070000000000001
sample_5203,0.0721,0.82,0.8290000000000001,0.413,0.754,0.6990000000000001
sample_5204,0.0721,0.8220000000000001,0.8370000000000001,0.41,0.706,0.6990000000000001
sample_5205,0.0721,0.8240000000000001,0.825,0.408,0.721,0.7040000000000001
sample_5206,0.0721,0.8270000000000001,0.8270000000000001,0.40700000000000003,0.715,0.7
sample_5207,0.0721,0.8270000000000001,0.838,0.39899999999999997,0.6779999999999999,0.698
sample_5208,0.0721,0.8240000000000001,0.8390000000000001,0.4,0.6990000000000001,0.7
sample_5209,0.0721,0.8270000000000001,0.8390000000000001,0.408,0.72,0.6970000000000001
sample_5210,0.0721,0.8340000000000001,0.823,0.405,0.742,0.696
sample_5211,0.0721,0.838,0.826,0.397,0.7440000000000001,0.6920000000000001
sample_5212,0.0721,0.835,0.8290000000000001,0.39399999999999996,0.7340000000000001,0.7
sample_5213,0.0721,0.8320000000000001,0.813,0.397,0.737,0.7040000000000001
sample_5214,0.0721,0.8340000000000001,0.8270000000000001,0.39899999999999997,0.708,0.6970000000000001
sample_5215,0.0721,0.836,0.83,0.402,0.685,0.6970000000000001
sample_5216,0.0721,0.8370000000000001,0.823,0.401,0.716,0.6970000000000001
sample_5217,0.0721,0.831,0.828,0.415,0.728,0.6970000000000001
sample_5218,0.0721,0.823,0.8390000000000001,0.42700000000000005,0.7340000000000001,0.6970000000000001
sample_5219,0.0721,0.823,0.8440000000000001,0.429,0.741,0.698
sample_5220,0.0721,0.828,0.838,0.41700000000000004,0.741,0.701
sample_5221,0.0643,0.833,0.828,0.401,0.732,0.7040000000000001
sample_5222,0.0643,0.8390000000000001,0.8140000000000001,0.396,0.691,0.7090000000000001
sample_5223,0.0643,0.84,0.82,0.39399999999999996,0.727,0.705
sample_5224,0.0643,0.8420000000000001,0.826,0.39899999999999997,0.736,0.6970000000000001
sample_5225,0.0643,0.845,0.8340000000000001,0.405,0.696,0.693
sample_5226,0.0643,0.8440000000000001,0.8290000000000001,0.405,0.752,0.6940000000000001
sample_5227,0.0643,0.843,0.8079999999999999,0.408,0.755,0.703
sample_5228,0.0643,0.84,0.8370000000000001,0.41700000000000004,0.73,0.6940000000000001
sample_5229,0.0643,0.8370000000000001,0.856,0.42,0.741,0.6859999999999999
sample_5230,0.0643,0.838,0.8340000000000001,0.42,0.745,0.693
sample_5231,0.0643,0.835,0.828,0.42,0.754,0.698
sample_5232,0.0643,0.831,0.826,0.413,0.732,0.7020000000000001
sample_5233,0.0643,0.83,0.8009999999999999,0.419,0.745,0.711
sample_5234,0.0643,0.8320000000000001,0.8170000000000001,0.413,0.768,0.708
sample_5235,0.0643,0.8340000000000001,0.835,0.41100000000000003,0.75,0.7020000000000001
sample_5236,0.0643,0.8370000000000001,0.833,0.41600000000000004,0.741,0.698
sample_5237,0.0643,0.838,0.8370000000000001,0.42100000000000004,0.7559999999999999,0.691
sample_5238,0.0643,0.8320000000000001,0.84,0.42700000000000005,0.752,0.6920000000000001
sample_5239,0.0643,0.818,0.8490000000000001,0.429,0.725,0.6940000000000001
sample_5240,0.0643,0.809,0.8420000000000001,0.433,0.708,0.698
sample_5241,0.105,0.804,0.831,0.426,0.693,0.701
sample_5242,0.105,0.799,0.821,0.41700000000000004,0.715,0.7090000000000001
sample_5243,0.105,0.7979999999999999,0.8170000000000001,0.413,0.755,0.7090000000000001
sample_5244,0.105,0.7979999999999999,0.825,0.408,0.752,0.706
sample_5245,0.105,0.7979999999999999,0.8420000000000001,0.401,0.733,0.701
sample_5246,0.105,0.7979999999999999,0.8490000000000001,0.39399999999999996,0.738,0.696
sample_5247,0.105,0.8029999999999999,0.841,0.38799999999999996,0.728,0.6990000000000001
sample_5248,0.105,0.812,0.82,0.392,0.715,0.7040000000000001
sample_5249,0.105,0.815,0.8170000000000001,0.39299999999999996,0.745,0.695
sample_5250,0.105,0.8170000000000001,0.828,0.39,0.747,0.6920000000000001
sample_5251,0.105,0.8240000000000001,0.826,0.39799999999999996,0.76,0.695
sample_5252,0.105,0.828,0.831,0.39899999999999997,0.758,0.691
sample_5253,0.105,0.828,0.833,0.402,0.741,0.69
sample_5254,0.105,0.831,0.8170000000000001,0.41600000000000004,0.738,0.693
sample_5255,0.105,0.831,0.815,0.43200000000000005,0.7509999999999999,0.693
sample_5256,0.105,0.83,0.8240000000000001,0.447,0.742,0.691
sample_5257,0.105,0.831,0.8290000000000001,0.45899999999999996,0.73,0.693
sample_5258,0.105,0.833,0.838,0.47200000000000003,0.74,0.6940000000000001
sample_5259,0.105,0.831,0.84,0.479,0.752,0.695
sample_5260,0.105,0.825,0.833,0.486,0.748,0.6920000000000001
sample_5261,0.17800000000000002,0.82,0.8340000000000001,0.498,0.711,0.6890000000000001
sample_5262,0.17800000000000002,0.816,0.825,0.499,0.7090000000000001,0.695
sample_5263,0.17800000000000002,0.813,0.831,0.501,0.731,0.6940000000000001
sample_5264,0.17800000000000002,0.8109999999999999,0.848,0.508,0.745,0.6890000000000001
sample_5265,0.17800000000000002,0.812,0.8440000000000001,0.521,0.752,0.6920000000000001
sample_5266,0.17800000000000002,0.815,0.84,0.532,0.737,0.691
sample_5267,0.17800000000000002,0.8170000000000001,0.8340000000000001,0.532,0.752,0.6940000000000001
sample_5268,0.17800000000000002,0.8240000000000001,0.828,0.539,0.7490000000000001,0.698
sample_5269,0.17800000000000002,0.8390000000000001,0.841,0.5589999999999999,0.711,0.69
sample_5270,0.17800000000000002,0.848,0.8420000000000001,0.574,0.718,0.69
sample_5271,0.17800000000000002,0.857,0.83,0.5870000000000001,0.747,0.6940000000000001
sample_5272,0.17800000000000002,0.861,0.836,0.61,0.743,0.687
sample_5273,0.17800000000000002,0.861,0.8320000000000001,0.631,0.7140000000000001,0.691
sample_5274,0.17800000000000002,0.856,0.826,0.63,0.745,0.7
sample_5275,0.17800000000000002,0.8440000000000001,0.821,0.617,0.7490000000000001,0.708
sample_5276,0.17800000000000002,0.836,0.823,0.613,0.7040000000000001,0.7140000000000001
sample_5277,0.17800000000000002,0.835,0.831,0.607,0.6940000000000001,0.71
sample_5278,0.17800000000000002,0.8370000000000001,0.8270000000000001,0.596,0.7040000000000001,0.7040000000000001
sample_5279,0.17800000000000002,0.84,0.828,0.5820000000000001,0.7070000000000001,0.706
sample_5280,0.17800000000000002,0.8420000000000001,0.825,0.573,0.703,0.71
sample_5281,0.0684,0.8390000000000001,0.8320000000000001,0.5660000000000001,0.715,0.706
sample_5282,0.0684,0.835,0.8390000000000001,0.56,0.737,0.6990000000000001
sample_5283,0.0684,0.8370000000000001,0.8340000000000001,0.555,0.746,0.696
sample_5284,0.0684,0.836,0.826,0.547,0.758,0.698
sample_5285,0.0684,0.8390000000000001,0.816,0.5479999999999999,0.789,0.696
sample_5286,0.0684,0.8440000000000001,0.8079999999999999,0.551,0.738,0.703
sample_5287,0.0684,0.838,0.816,0.537,0.6990000000000001,0.706
sample_5288,0.0684,0.836,0.809,0.537,0.72,0.706
sample_5289,0.0684,0.8390000000000001,0.8170000000000001,0.55,0.736,0.7020000000000001
sample_5290,0.0684,0.838,0.8340000000000001,0.544,0.73,0.698
sample_5291,0.0684,0.8370000000000001,0.836,0.534,0.742,0.698
sample_5292,0.0684,0.8390000000000001,0.833,0.532,0.759,0.701
sample_5293,0.0684,0.841,0.8290000000000001,0.531,0.746,0.7040000000000001
sample_5294,0.0684,0.8370000000000001,0.838,0.529,0.7170000000000001,0.7040000000000001
sample_5295,0.0684,0.835,0.8320000000000001,0.529,0.698,0.705
sample_5296,0.0684,0.836,0.8370000000000001,0.528,0.71,0.701
sample_5297,0.0684,0.8390000000000001,0.8440000000000001,0.523,0.738,0.698
sample_5298,0.0684,0.84,0.836,0.519,0.765,0.701
sample_5299,0.0684,0.835,0.831,0.518,0.721,0.6990000000000001
sample_5300,0.0684,0.83,0.82,0.523,0.725,0.6990000000000001
sample_5301,0.0886,0.8240000000000001,0.812,0.523,0.759,0.7040000000000001
sample_5302,0.0886,0.821,0.818,0.52,0.7340000000000001,0.705
sample_5303,0.0886,0.825,0.83,0.514,0.7340000000000001,0.701
sample_5304,0.0886,0.8320000000000001,0.828,0.505,0.748,0.7
sample_5305,0.0886,0.8420000000000001,0.8290000000000001,0.501,0.7490000000000001,0.7
sample_5306,0.0886,0.861,0.851,0.504,0.736,0.6970000000000001
sample_5307,0.0886,0.88,0.884,0.509,0.726,0.6890000000000001
sample_5308,0.0886,0.878,0.9,0.518,0.7170000000000001,0.687
sample_5309,0.0886,0.8759999999999999,0.898,0.524,0.708,0.69
sample_5310,0.0886,0.878,0.898,0.52,0.7120000000000001,0.693
sample_5311,0.0886,0.877,0.8959999999999999,0.517,0.7190000000000001,0.6990000000000001
sample_5312,0.0886,0.8759999999999999,0.8959999999999999,0.511,0.7140000000000001,0.706
sample_5313,0.0886,0.872,0.9009999999999999,0.501,0.7240000000000001,0.705
sample_5314,0.0886,0.8740000000000001,0.905,0.501,0.7509999999999999,0.701
sample_5315,0.0886,0.882,0.9079999999999999,0.504,0.74,0.6990000000000001
sample_5316,0.0886,0.887,0.903,0.496,0.742,0.7020000000000001
sample_5317,0.0886,0.888,0.903,0.493,0.7509999999999999,0.6990000000000001
sample_5318,0.0886,0.889,0.899,0.508,0.718,0.6990000000000001
sample_5319,0.0886,0.893,0.9,0.515,0.721,0.6990000000000001
sample_5320,0.0886,0.914,0.909,0.515,0.7120000000000001,0.691
sample_5321,0.0787,0.9620000000000001,0.924,0.522,0.7170000000000001,0.691
sample_5322,0.0787,0.996,0.9570000000000001,0.541,0.75,0.693
sample_5323,0.0787,0.998,0.972,0.5489999999999999,0.743,0.695
sample_5324,0.0787,1.0,0.98,0.565,0.723,0.6920000000000001
sample_5325,0.0787,0.9990000000000001,0.9790000000000001,0.591,0.7190000000000001,0.693
sample_5326,0.0787,0.991,0.9740000000000001,0.595,0.6990000000000001,0.7
sample_5327,0.0787,0.9840000000000001,0.987,0.595,0.69,0.701
sample_5328,0.0787,0.981,0.978,0.588,0.7120000000000001,0.706
sample_5329,0.0787,0.976,0.985,0.5820000000000001,0.733,0.6990000000000001
sample_5330,0.0787,0.975,0.997,0.575,0.7340000000000001,0.6920000000000001
sample_5331,0.0787,0.977,0.987,0.564,0.71,0.6990000000000001
sample_5332,0.0787,0.978,0.978,0.562,0.735,0.706
sample_5333,0.0787,0.9790000000000001,0.982,0.5670000000000001,0.762,0.7040000000000001
sample_5334,0.0787,0.9840000000000001,0.983,0.5710000000000001,0.738,0.7
sample_5335,0.0787,0.992,0.98,0.573,0.725,0.701
sample_5336,0.0787,0.99,0.99,0.5820000000000001,0.703,0.6940000000000001
sample_5337,0.0787,0.981,0.9890000000000001,0.583,0.725,0.693
sample_5338,0.0787,0.977,0.988,0.575,0.74,0.698
sample_5339,0.0787,0.977,0.978,0.573,0.7240000000000001,0.703
sample_5340,0.0787,0.9790000000000001,0.98,0.58,0.733,0.6990000000000001
sample_5341,0.10400000000000001,0.978,0.98,0.581,0.708,0.6970000000000001
sample_5342,0.10400000000000001,0.9790000000000001,0.975,0.581,0.711,0.6970000000000001
sample_5343,0.10400000000000001,0.983,0.976,0.5820000000000001,0.725,0.693
sample_5344,0.10400000000000001,0.981,0.973,0.578,0.7340000000000001,0.6940000000000001
sample_5345,0.10400000000000001,0.981,0.987,0.589,0.736,0.6859999999999999
sample_5346,0.10400000000000001,0.975,0.981,0.588,0.7140000000000001,0.6940000000000001
sample_5347,0.10400000000000001,0.96,0.977,0.59,0.7090000000000001,0.7040000000000001
sample_5348,0.10400000000000001,0.9420000000000001,0.985,0.5920000000000001,0.7070000000000001,0.701
sample_5349,0.10400000000000001,0.9259999999999999,0.9840000000000001,0.5710000000000001,0.7070000000000001,0.705
sample_5350,0.10400000000000001,0.9229999999999999,0.9840000000000001,0.546,0.703,0.71
sample_5351,0.10400000000000001,0.93,0.995,0.526,0.7090000000000001,0.708
sample_5352,0.10400000000000001,0.932,0.983,0.522,0.725,0.7090000000000001
sample_5353,0.10400000000000001,0.927,0.986,0.52,0.721,0.703
sample_5354,0.10400000000000001,0.9279999999999999,0.986,0.518,0.727,0.7040000000000001
sample_5355,0.10400000000000001,0.9259999999999999,0.975,0.514,0.72,0.716
sample_5356,0.10400000000000001,0.919,0.985,0.511,0.7440000000000001,0.7070000000000001
sample_5357,0.10400000000000001,0.92,0.985,0.51,0.764,0.705
sample_5358,0.10400000000000001,0.93,0.992,0.499,0.7390000000000001,0.708
sample_5359,0.10400000000000001,0.938,0.9940000000000001,0.5,0.7340000000000001,0.6990000000000001
sample_5360,0.10400000000000001,0.941,1.0,0.507,0.722,0.693
sample_5361,0.0881,0.9420000000000001,1.0,0.516,0.725,0.695
sample_5362,0.0881,0.938,0.9940000000000001,0.512,0.753,0.6990000000000001
sample_5363,0.0881,0.9309999999999999,0.988,0.516,0.772,0.696
sample_5364,0.0881,0.925,0.982,0.523,0.7509999999999999,0.695
sample_5365,0.0881,0.9229999999999999,0.987,0.525,0.727,0.696
sample_5366,0.0881,0.9179999999999999,0.995,0.527,0.764,0.693
sample_5367,0.0881,0.912,0.991,0.518,0.7859999999999999,0.698
sample_5368,0.0881,0.909,0.983,0.517,0.747,0.7040000000000001
sample_5369,0.0881,0.863,0.96,0.512,0.728,0.705
sample_5370,0.0881,0.818,0.9159999999999999,0.504,0.752,0.71
sample_5371,0.0881,0.831,0.899,0.503,0.747,0.7120000000000001
sample_5372,0.0881,0.84,0.8909999999999999,0.502,0.738,0.703
sample_5373,0.0881,0.8440000000000001,0.893,0.499,0.741,0.6970000000000001
sample_5374,0.0881,0.838,0.9059999999999999,0.518,0.7290000000000001,0.6920000000000001
sample_5375,0.0881,0.8220000000000001,0.903,0.564,0.7290000000000001,0.688
sample_5376,0.0881,0.8079999999999999,0.9,0.59,0.746,0.691
sample_5377,0.0881,0.7959999999999999,0.8959999999999999,0.589,0.765,0.698
sample_5378,0.0881,0.7909999999999999,0.892,0.588,0.747,0.703
sample_5379,0.0881,0.792,0.895,0.585,0.7290000000000001,0.7020000000000001
sample_5380,0.0881,0.7979999999999999,0.894,0.581,0.7240000000000001,0.701
sample_5381,0.0956,0.8059999999999999,0.897,0.583,0.73,0.6990000000000001
sample_5382,0.0956,0.812,0.9,0.579,0.753,0.696
sample_5383,0.0956,0.82,0.903,0.5770000000000001,0.746,0.6940000000000001
sample_5384,0.0956,0.825,0.897,0.5720000000000001,0.7240000000000001,0.7
sample_5385,0.0956,0.825,0.905,0.563,0.743,0.701
sample_5386,0.0956,0.83,0.91,0.5529999999999999,0.7490000000000001,0.696
sample_5387,0.0956,0.841,0.9079999999999999,0.545,0.725,0.695
sample_5388,0.0956,0.852,0.9059999999999999,0.541,0.732,0.696
sample_5389,0.0956,0.865,0.893,0.537,0.745,0.7
sample_5390,0.0956,0.8740000000000001,0.893,0.535,0.7390000000000001,0.701
sample_5391,0.0956,0.873,0.899,0.5489999999999999,0.715,0.6940000000000001
sample_5392,0.0956,0.867,0.8959999999999999,0.5670000000000001,0.722,0.69
sample_5393,0.0956,0.861,0.893,0.5670000000000001,0.731,0.6970000000000001
sample_5394,0.0956,0.855,0.884,0.56,0.7190000000000001,0.705
sample_5395,0.0956,0.851,0.8859999999999999,0.545,0.737,0.706
sample_5396,0.0956,0.85,0.8959999999999999,0.534,0.762,0.7070000000000001
sample_5397,0.0956,0.848,0.91,0.527,0.745,0.7040000000000001
sample_5398,0.0956,0.846,0.899,0.523,0.72,0.7090000000000001
sample_5399,0.0956,0.8420000000000001,0.895,0.528,0.711,0.708
sample_5400,0.0956,0.838,0.9009999999999999,0.525,0.72,0.7040000000000001
sample_5401,0.0742,0.8370000000000001,0.9,0.52,0.748,0.6990000000000001
sample_5402,0.0742,0.84,0.892,0.518,0.746,0.7
sample_5403,0.0742,0.843,0.875,0.505,0.7340000000000001,0.7070000000000001
sample_5404,0.0742,0.8490000000000001,0.882,0.494,0.758,0.703
sample_5405,0.0742,0.8540000000000001,0.895,0.495,0.7609999999999999,0.6970000000000001
sample_5406,0.0742,0.856,0.903,0.498,0.755,0.695
sample_5407,0.0742,0.858,0.9009999999999999,0.501,0.7390000000000001,0.6970000000000001
sample_5408,0.0742,0.8590000000000001,0.889,0.51,0.732,0.698
sample_5409,0.0742,0.855,0.897,0.523,0.728,0.6920000000000001
sample_5410,0.0742,0.851,0.897,0.53,0.73,0.6940000000000001
sample_5411,0.0742,0.852,0.884,0.529,0.748,0.7
sample_5412,0.0742,0.853,0.8959999999999999,0.522,0.7440000000000001,0.6970000000000001
sample_5413,0.0742,0.853,0.904,0.517,0.73,0.6940000000000001
sample_5414,0.0742,0.8540000000000001,0.893,0.522,0.726,0.6940000000000001
sample_5415,0.0742,0.855,0.888,0.52,0.708,0.6970000000000001
sample_5416,0.0742,0.8540000000000001,0.8859999999999999,0.51,0.701,0.705
sample_5417,0.0742,0.851,0.878,0.507,0.7190000000000001,0.71
sample_5418,0.0742,0.852,0.895,0.502,0.7440000000000001,0.7
sample_5419,0.0742,0.857,0.902,0.494,0.746,0.698
sample_5420,0.0742,0.865,0.884,0.499,0.733,0.706
sample_5421,0.08900000000000001,0.865,0.899,0.504,0.7120000000000001,0.701
sample_5422,0.08900000000000001,0.862,0.905,0.504,0.746,0.6970000000000001
sample_5423,0.08900000000000001,0.861,0.9,0.504,0.764,0.698
sample_5424,0.08900000000000001,0.852,0.8959999999999999,0.511,0.733,0.7
sample_5425,0.08900000000000001,0.8420000000000001,0.8909999999999999,0.519,0.747,0.706
sample_5426,0.08900000000000001,0.8340000000000001,0.9,0.517,0.74,0.7040000000000001
sample_5427,0.08900000000000001,0.828,0.8959999999999999,0.511,0.74,0.706
sample_5428,0.08900000000000001,0.8240000000000001,0.888,0.507,0.725,0.71
sample_5429,0.08900000000000001,0.825,0.9,0.495,0.693,0.7040000000000001
sample_5430,0.08900000000000001,0.831,0.91,0.493,0.726,0.698
sample_5431,0.08900000000000001,0.836,0.899,0.488,0.746,0.7040000000000001
sample_5432,0.08900000000000001,0.8370000000000001,0.892,0.48200000000000004,0.7190000000000001,0.7040000000000001
sample_5433,0.08900000000000001,0.835,0.9,0.483,0.736,0.695
sample_5434,0.08900000000000001,0.8320000000000001,0.902,0.48100000000000004,0.73,0.693
sample_5435,0.08900000000000001,0.831,0.9009999999999999,0.47700000000000004,0.721,0.6940000000000001
sample_5436,0.08900000000000001,0.8290000000000001,0.909,0.47600000000000003,0.746,0.695
sample_5437,0.08900000000000001,0.83,0.9159999999999999,0.47600000000000003,0.747,0.696
sample_5438,0.08900000000000001,0.8320000000000001,0.915,0.473,0.731,0.6970000000000001
sample_5439,0.08900000000000001,0.83,0.917,0.46799999999999997,0.735,0.6970000000000001
sample_5440,0.08900000000000001,0.83,0.914,0.46799999999999997,0.73,0.698
sample_5441,0.0663,0.831,0.91,0.46399999999999997,0.746,0.6970000000000001
sample_5442,0.0663,0.828,0.9059999999999999,0.45299999999999996,0.7609999999999999,0.696
sample_5443,0.0663,0.83,0.903,0.451,0.747,0.698
sample_5444,0.0663,0.8370000000000001,0.895,0.452,0.732,0.7020000000000001
sample_5445,0.0663,0.843,0.887,0.45299999999999996,0.7120000000000001,0.7040000000000001
sample_5446,0.0663,0.8440000000000001,0.885,0.451,0.706,0.7040000000000001
sample_5447,0.0663,0.843,0.892,0.44799999999999995,0.72,0.7020000000000001
sample_5448,0.0663,0.8420000000000001,0.903,0.44299999999999995,0.7340000000000001,0.703
sample_5449,0.0663,0.845,0.9009999999999999,0.439,0.7490000000000001,0.701
sample_5450,0.0663,0.848,0.905,0.442,0.736,0.6970000000000001
sample_5451,0.0663,0.851,0.8959999999999999,0.447,0.6920000000000001,0.7
sample_5452,0.0663,0.852,0.895,0.445,0.731,0.6970000000000001
sample_5453,0.0663,0.852,0.893,0.44,0.787,0.698
sample_5454,0.0663,0.852,0.89,0.441,0.792,0.6990000000000001
sample_5455,0.0663,0.8490000000000001,0.8959999999999999,0.44299999999999995,0.7909999999999999,0.698
sample_5456,0.0663,0.847,0.894,0.444,0.762,0.7020000000000001
sample_5457,0.0663,0.8420000000000001,0.907,0.446,0.7240000000000001,0.6970000000000001
sample_5458,0.0663,0.8420000000000001,0.91,0.445,0.73,0.696
sample_5459,0.0663,0.8490000000000001,0.895,0.441,0.742,0.7
sample_5460,0.0663,0.853,0.888,0.433,0.735,0.705
sample_5461,0.0605,0.858,0.8809999999999999,0.434,0.7070000000000001,0.703
sample_5462,0.0605,0.861,0.875,0.445,0.695,0.701
sample_5463,0.0605,0.862,0.8959999999999999,0.45,0.703,0.695
sample_5464,0.0605,0.862,0.9059999999999999,0.444,0.695,0.6890000000000001
sample_5465,0.0605,0.858,0.898,0.44799999999999995,0.706,0.698
sample_5466,0.0605,0.856,0.899,0.441,0.722,0.7020000000000001
sample_5467,0.0605,0.862,0.905,0.43,0.7190000000000001,0.6990000000000001
sample_5468,0.0605,0.868,0.898,0.428,0.723,0.698
sample_5469,0.0605,0.8690000000000001,0.905,0.429,0.7240000000000001,0.691
sample_5470,0.0605,0.868,0.892,0.434,0.735,0.701
sample_5471,0.0605,0.866,0.888,0.42700000000000005,0.742,0.7070000000000001
sample_5472,0.0605,0.8690000000000001,0.894,0.42200000000000004,0.7140000000000001,0.701
sample_5473,0.0605,0.877,0.884,0.43,0.6990000000000001,0.708
sample_5474,0.0605,0.882,0.8909999999999999,0.431,0.711,0.7090000000000001
sample_5475,0.0605,0.88,0.9079999999999999,0.424,0.736,0.6970000000000001
sample_5476,0.0605,0.883,0.914,0.43,0.7340000000000001,0.695
sample_5477,0.0605,0.8859999999999999,0.9079999999999999,0.436,0.711,0.7
sample_5478,0.0605,0.889,0.905,0.435,0.737,0.6970000000000001
sample_5479,0.0605,0.892,0.905,0.43,0.747,0.6970000000000001
sample_5480,0.0605,0.893,0.8959999999999999,0.436,0.723,0.7020000000000001
sample_5481,0.0832,0.892,0.893,0.445,0.754,0.6990000000000001
sample_5482,0.0832,0.892,0.903,0.446,0.764,0.69
sample_5483,0.0832,0.893,0.9009999999999999,0.452,0.727,0.6940000000000001
sample_5484,0.0832,0.893,0.898,0.46299999999999997,0.7040000000000001,0.696
sample_5485,0.0832,0.892,0.897,0.466,0.71,0.6940000000000001
sample_5486,0.0832,0.893,0.895,0.47,0.713,0.693
sample_5487,0.0832,0.894,0.9009999999999999,0.46799999999999997,0.705,0.695
sample_5488,0.0832,0.899,0.91,0.469,0.718,0.695
sample_5489,0.0832,0.903,0.905,0.47100000000000003,0.722,0.698
sample_5490,0.0832,0.9,0.905,0.46299999999999997,0.721,0.7
sample_5491,0.0832,0.899,0.895,0.465,0.723,0.7
sample_5492,0.0832,0.902,0.889,0.466,0.737,0.7020000000000001
sample_5493,0.0832,0.904,0.889,0.46399999999999997,0.754,0.701
sample_5494,0.0832,0.905,0.8909999999999999,0.46799999999999997,0.7290000000000001,0.698
sample_5495,0.0832,0.904,0.892,0.479,0.716,0.6970000000000001
sample_5496,0.0832,0.9,0.894,0.486,0.7170000000000001,0.698
sample_5497,0.0832,0.8959999999999999,0.8959999999999999,0.48200000000000004,0.7509999999999999,0.7020000000000001
sample_5498,0.0832,0.894,0.893,0.47600000000000003,0.76,0.7070000000000001
sample_5499,0.0832,0.8909999999999999,0.9009999999999999,0.46399999999999997,0.726,0.708
sample_5500,0.0832,0.889,0.897,0.45299999999999996,0.718,0.711
sample_5501,0.0927,0.89,0.8959999999999999,0.45,0.736,0.71
sample_5502,0.0927,0.894,0.895,0.446,0.764,0.713
sample_5503,0.0927,0.8959999999999999,0.9059999999999999,0.44,0.727,0.7
sample_5504,0.0927,0.895,0.905,0.444,0.708,0.6890000000000001
sample_5505,0.0927,0.897,0.897,0.451,0.716,0.695
sample_5506,0.0927,0.902,0.899,0.45,0.732,0.6940000000000001
sample_5507,0.0927,0.9009999999999999,0.8959999999999999,0.45299999999999996,0.762,0.696
sample_5508,0.0927,0.8959999999999999,0.8909999999999999,0.45399999999999996,0.748,0.7020000000000001
sample_5509,0.0927,0.892,0.885,0.455,0.735,0.705
sample_5510,0.0927,0.889,0.898,0.45799999999999996,0.727,0.6970000000000001
sample_5511,0.0927,0.887,0.898,0.45899999999999996,0.723,0.6990000000000001
sample_5512,0.0927,0.884,0.9,0.45399999999999996,0.7140000000000001,0.701
sample_5513,0.0927,0.882,0.912,0.44799999999999995,0.713,0.6990000000000001
sample_5514,0.0927,0.88,0.895,0.444,0.7120000000000001,0.7070000000000001
sample_5515,0.0927,0.877,0.8809999999999999,0.435,0.7390000000000001,0.71
sample_5516,0.0927,0.877,0.878,0.425,0.759,0.711
sample_5517,0.0927,0.882,0.888,0.42200000000000004,0.727,0.7040000000000001
sample_5518,0.0927,0.8859999999999999,0.905,0.414,0.7290000000000001,0.698
sample_5519,0.0927,0.885,0.904,0.41700000000000004,0.726,0.698
sample_5520,0.0927,0.887,0.8959999999999999,0.42100000000000004,0.7490000000000001,0.701
sample_5521,0.0738,0.89,0.8809999999999999,0.419,0.7709999999999999,0.7070000000000001
sample_5522,0.0738,0.889,0.887,0.424,0.736,0.6990000000000001
sample_5523,0.0738,0.889,0.904,0.423,0.7340000000000001,0.69
sample_5524,0.0738,0.888,0.893,0.41700000000000004,0.727,0.6970000000000001
sample_5525,0.0738,0.883,0.893,0.418,0.7120000000000001,0.698
sample_5526,0.0738,0.884,0.897,0.419,0.726,0.696
sample_5527,0.0738,0.888,0.9,0.41,0.73,0.698
sample_5528,0.0738,0.889,0.9109999999999999,0.406,0.727,0.698
sample_5529,0.0738,0.89,0.899,0.405,0.748,0.701
sample_5530,0.0738,0.889,0.893,0.405,0.7509999999999999,0.701
sample_5531,0.0738,0.89,0.898,0.41600000000000004,0.733,0.695
sample_5532,0.0738,0.892,0.902,0.419,0.715,0.693
sample_5533,0.0738,0.897,0.8959999999999999,0.413,0.71,0.698
sample_5534,0.0738,0.905,0.892,0.41,0.747,0.703
sample_5535,0.0738,0.9079999999999999,0.899,0.414,0.7490000000000001,0.7020000000000001
sample_5536,0.0738,0.91,0.902,0.414,0.728,0.701
sample_5537,0.0738,0.9109999999999999,0.9,0.41200000000000003,0.736,0.7020000000000001
sample_5538,0.0738,0.9109999999999999,0.9,0.423,0.736,0.6970000000000001
sample_5539,0.0738,0.912,0.904,0.425,0.746,0.688
sample_5540,0.0738,0.912,0.9,0.428,0.73,0.688
sample_5541,0.098,0.915,0.8959999999999999,0.441,0.7090000000000001,0.693
sample_5542,0.098,0.915,0.893,0.445,0.7070000000000001,0.698
sample_5543,0.098,0.907,0.897,0.447,0.743,0.695
sample_5544,0.098,0.902,0.904,0.452,0.765,0.693
sample_5545,0.098,0.899,0.9,0.447,0.758,0.703
sample_5546,0.098,0.9009999999999999,0.899,0.44299999999999995,0.725,0.7020000000000001
sample_5547,0.098,0.905,0.898,0.439,0.733,0.6970000000000001
sample_5548,0.098,0.907,0.894,0.439,0.7490000000000001,0.701
sample_5549,0.098,0.902,0.894,0.447,0.7120000000000001,0.7
sample_5550,0.098,0.895,0.89,0.452,0.7490000000000001,0.7020000000000001
sample_5551,0.098,0.892,0.8959999999999999,0.444,0.758,0.7020000000000001
sample_5552,0.098,0.8909999999999999,0.893,0.43799999999999994,0.727,0.706
sample_5553,0.098,0.893,0.8809999999999999,0.436,0.731,0.71
sample_5554,0.098,0.894,0.888,0.434,0.708,0.7090000000000001
sample_5555,0.098,0.895,0.885,0.43799999999999994,0.727,0.7070000000000001
sample_5556,0.098,0.9009999999999999,0.877,0.445,0.743,0.7040000000000001
sample_5557,0.098,0.904,0.878,0.447,0.722,0.7040000000000001
sample_5558,0.098,0.903,0.887,0.445,0.7240000000000001,0.705
sample_5559,0.098,0.9009999999999999,0.887,0.45,0.7140000000000001,0.706
sample_5560,0.098,0.892,0.8959999999999999,0.45399999999999996,0.716,0.6990000000000001
sample_5561,0.0973,0.8859999999999999,0.8959999999999999,0.452,0.75,0.7
sample_5562,0.0973,0.89,0.894,0.445,0.748,0.7020000000000001
sample_5563,0.0973,0.8909999999999999,0.9,0.43799999999999994,0.725,0.7020000000000001
sample_5564,0.0973,0.888,0.897,0.435,0.757,0.698
sample_5565,0.0973,0.889,0.903,0.431,0.779,0.69
sample_5566,0.0973,0.889,0.895,0.435,0.743,0.6990000000000001
sample_5567,0.0973,0.883,0.875,0.442,0.731,0.708
sample_5568,0.0973,0.877,0.883,0.442,0.7290000000000001,0.7090000000000001
sample_5569,0.0973,0.871,0.91,0.43200000000000005,0.7170000000000001,0.701
sample_5570,0.0973,0.865,0.9,0.42200000000000004,0.736,0.6990000000000001
sample_5571,0.0973,0.8640000000000001,0.888,0.423,0.758,0.695
sample_5572,0.0973,0.8640000000000001,0.902,0.42100000000000004,0.741,0.69
sample_5573,0.0973,0.863,0.907,0.413,0.716,0.693
sample_5574,0.0973,0.866,0.9009999999999999,0.415,0.713,0.6940000000000001
sample_5575,0.0973,0.867,0.897,0.415,0.7240000000000001,0.695
sample_5576,0.0973,0.87,0.895,0.409,0.747,0.6990000000000001
sample_5577,0.0973,0.872,0.8909999999999999,0.402,0.753,0.705
sample_5578,0.0973,0.87,0.9009999999999999,0.39799999999999996,0.736,0.7040000000000001
sample_5579,0.0973,0.8690000000000001,0.9009999999999999,0.397,0.725,0.701
sample_5580,0.0973,0.867,0.8740000000000001,0.40399999999999997,0.725,0.708
sample_5581,0.0785,0.866,0.873,0.408,0.7340000000000001,0.71
sample_5582,0.0785,0.8640000000000001,0.897,0.402,0.7340000000000001,0.701
sample_5583,0.0785,0.863,0.902,0.402,0.76,0.6970000000000001
sample_5584,0.0785,0.863,0.892,0.39899999999999997,0.742,0.7
sample_5585,0.0785,0.86,0.9109999999999999,0.4,0.713,0.693
sample_5586,0.0785,0.861,0.917,0.395,0.745,0.693
sample_5587,0.0785,0.8690000000000001,0.9009999999999999,0.391,0.753,0.7
sample_5588,0.0785,0.8740000000000001,0.9,0.39399999999999996,0.735,0.698
sample_5589,0.0785,0.8759999999999999,0.904,0.38799999999999996,0.711,0.6990000000000001
sample_5590,0.0785,0.878,0.909,0.386,0.718,0.6970000000000001
sample_5591,0.0785,0.875,0.907,0.392,0.7490000000000001,0.695
sample_5592,0.0785,0.875,0.8959999999999999,0.4,0.738,0.7
sample_5593,0.0785,0.8740000000000001,0.893,0.401,0.715,0.7020000000000001
sample_5594,0.0785,0.8690000000000001,0.915,0.396,0.736,0.6940000000000001
sample_5595,0.0785,0.868,0.915,0.39799999999999996,0.757,0.693
sample_5596,0.0785,0.872,0.899,0.405,0.7440000000000001,0.698
sample_5597,0.0785,0.879,0.895,0.41100000000000003,0.7490000000000001,0.698
sample_5598,0.0785,0.8809999999999999,0.897,0.413,0.7490000000000001,0.6940000000000001
sample_5599,0.0785,0.8859999999999999,0.897,0.41600000000000004,0.733,0.695
sample_5600,0.0785,0.898,0.8909999999999999,0.424,0.733,0.695
sample_5601,0.11800000000000001,0.905,0.899,0.442,0.733,0.69
sample_5602,0.11800000000000001,0.907,0.893,0.46,0.7390000000000001,0.6970000000000001
sample_5603,0.11800000000000001,0.903,0.8859999999999999,0.466,0.7340000000000001,0.703
sample_5604,0.11800000000000001,0.897,0.914,0.475,0.711,0.696
sample_5605,0.11800000000000001,0.8959999999999999,0.905,0.49,0.7070000000000001,0.703
sample_5606,0.11800000000000001,0.892,0.902,0.495,0.7390000000000001,0.6990000000000001
sample_5607,0.11800000000000001,0.885,0.9109999999999999,0.493,0.754,0.6940000000000001
sample_5608,0.11800000000000001,0.8809999999999999,0.9,0.499,0.727,0.693
sample_5609,0.11800000000000001,0.8809999999999999,0.894,0.507,0.726,0.693
sample_5610,0.11800000000000001,0.875,0.902,0.519,0.73,0.69
sample_5611,0.11800000000000001,0.8690000000000001,0.904,0.5479999999999999,0.736,0.684
sample_5612,0.11800000000000001,0.871,0.8959999999999999,0.5770000000000001,0.752,0.685
sample_5613,0.11800000000000001,0.873,0.8959999999999999,0.59,0.738,0.691
sample_5614,0.11800000000000001,0.871,0.89,0.608,0.718,0.695
sample_5615,0.11800000000000001,0.8690000000000001,0.887,0.637,0.7290000000000001,0.6940000000000001
sample_5616,0.11800000000000001,0.87,0.893,0.652,0.7390000000000001,0.6920000000000001
sample_5617,0.11800000000000001,0.866,0.8959999999999999,0.662,0.7390000000000001,0.6940000000000001
sample_5618,0.11800000000000001,0.863,0.902,0.657,0.727,0.695
sample_5619,0.11800000000000001,0.86,0.91,0.654,0.722,0.698
sample_5620,0.11800000000000001,0.857,0.907,0.665,0.735,0.7
sample_5621,0.184,0.856,0.9009999999999999,0.67,0.725,0.695
sample_5622,0.184,0.857,0.897,0.6679999999999999,0.721,0.6940000000000001
sample_5623,0.184,0.856,0.902,0.67,0.725,0.693
sample_5624,0.184,0.853,0.904,0.669,0.716,0.698
sample_5625,0.184,0.853,0.9079999999999999,0.6579999999999999,0.7170000000000001,0.701
sample_5626,0.184,0.855,0.925,0.645,0.7070000000000001,0.6940000000000001
sample_5627,0.184,0.856,0.912,0.644,0.73,0.696
sample_5628,0.184,0.8540000000000001,0.8909999999999999,0.6409999999999999,0.73,0.706
sample_5629,0.184,0.8540000000000001,0.9,0.635,0.723,0.71
sample_5630,0.184,0.852,0.895,0.632,0.733,0.7070000000000001
sample_5631,0.184,0.852,0.8809999999999999,0.626,0.74,0.706
