,y1,x1,x2,x3,x4,x5
sample_6328,0.0554,0.81,0.905,0.32299999999999995,0.736,0.693
sample_6329,0.0554,0.8059999999999999,0.9,0.32,0.726,0.695
sample_6330,0.0554,0.8029999999999999,0.895,0.32,0.7170000000000001,0.6990000000000001
sample_6331,0.0554,0.802,0.892,0.315,0.7170000000000001,0.7070000000000001
sample_6332,0.0554,0.805,0.897,0.32,0.73,0.7040000000000001
sample_6333,0.0554,0.809,0.892,0.315,0.732,0.698
sample_6334,0.0554,0.8109999999999999,0.89,0.308,0.738,0.703
sample_6335,0.0554,0.809,0.9009999999999999,0.314,0.718,0.7020000000000001
sample_6336,0.0554,0.807,0.914,0.312,0.753,0.698
sample_6337,0.0554,0.8059999999999999,0.9159999999999999,0.316,0.75,0.693
sample_6338,0.0554,0.8109999999999999,0.9129999999999999,0.317,0.748,0.6920000000000001
sample_6339,0.0554,0.8170000000000001,0.904,0.312,0.7559999999999999,0.701
sample_6340,0.0554,0.816,0.897,0.317,0.737,0.703
sample_6341,0.0716,0.816,0.9009999999999999,0.319,0.742,0.696
sample_6342,0.0716,0.821,0.897,0.318,0.733,0.6990000000000001
sample_6343,0.0716,0.8240000000000001,0.887,0.317,0.7440000000000001,0.7
sample_6344,0.0716,0.823,0.89,0.315,0.752,0.693
sample_6345,0.0716,0.8220000000000001,0.9,0.324,0.741,0.691
sample_6346,0.0716,0.8220000000000001,0.9009999999999999,0.33,0.706,0.698
sample_6347,0.0716,0.821,0.897,0.331,0.708,0.7040000000000001
sample_6348,0.0716,0.823,0.889,0.336,0.74,0.706
sample_6349,0.0716,0.825,0.887,0.344,0.737,0.7020000000000001
sample_6350,0.0716,0.821,0.8959999999999999,0.349,0.71,0.6970000000000001
sample_6351,0.0716,0.8140000000000001,0.9059999999999999,0.34700000000000003,0.738,0.698
sample_6352,0.0716,0.81,0.905,0.34600000000000003,0.759,0.7020000000000001
sample_6353,0.0716,0.812,0.889,0.33799999999999997,0.736,0.7040000000000001
sample_6354,0.0716,0.813,0.888,0.331,0.745,0.701
sample_6355,0.0716,0.8140000000000001,0.905,0.331,0.757,0.6940000000000001
sample_6356,0.0716,0.816,0.9009999999999999,0.332,0.7490000000000001,0.695
sample_6357,0.0716,0.8170000000000001,0.8959999999999999,0.335,0.726,0.6970000000000001
sample_6358,0.0716,0.816,0.898,0.335,0.7190000000000001,0.696
sample_6359,0.0716,0.8170000000000001,0.893,0.33899999999999997,0.723,0.695
sample_6360,0.0716,0.818,0.9009999999999999,0.33899999999999997,0.723,0.693
sample_6361,0.0852,0.818,0.903,0.33799999999999997,0.726,0.6890000000000001
sample_6362,0.0852,0.8170000000000001,0.892,0.34,0.732,0.698
sample_6363,0.0852,0.812,0.895,0.33899999999999997,0.737,0.706
sample_6364,0.0852,0.807,0.8959999999999999,0.34,0.718,0.7020000000000001
sample_6365,0.0852,0.807,0.899,0.342,0.721,0.695
sample_6366,0.0852,0.8109999999999999,0.8959999999999999,0.344,0.706,0.696
sample_6367,0.0852,0.81,0.91,0.349,0.7120000000000001,0.696
sample_6368,0.0852,0.809,0.91,0.34700000000000003,0.7240000000000001,0.6970000000000001
sample_6369,0.0852,0.81,0.898,0.341,0.728,0.703
sample_6370,0.0852,0.813,0.8959999999999999,0.33899999999999997,0.7490000000000001,0.703
sample_6371,0.0852,0.813,0.904,0.344,0.716,0.695
sample_6372,0.0852,0.8170000000000001,0.893,0.348,0.7120000000000001,0.6990000000000001
sample_6373,0.0852,0.821,0.8959999999999999,0.345,0.737,0.6970000000000001
sample_6374,0.0852,0.82,0.912,0.35600000000000004,0.728,0.696
sample_6375,0.0852,0.821,0.9009999999999999,0.37200000000000005,0.7290000000000001,0.706
sample_6376,0.0852,0.8220000000000001,0.903,0.376,0.7040000000000001,0.7140000000000001
sample_6377,0.0852,0.818,0.903,0.379,0.703,0.713
sample_6378,0.0852,0.8140000000000001,0.898,0.373,0.7240000000000001,0.703
sample_6379,0.0852,0.81,0.907,0.369,0.7070000000000001,0.703
sample_6380,0.0852,0.81,0.893,0.369,0.738,0.7070000000000001
sample_6381,0.0864,0.8140000000000001,0.885,0.365,0.735,0.7
sample_6382,0.0864,0.8190000000000001,0.8859999999999999,0.363,0.7190000000000001,0.7040000000000001
sample_6383,0.0864,0.821,0.877,0.36200000000000004,0.74,0.708
sample_6384,0.0864,0.8220000000000001,0.895,0.36,0.733,0.703
sample_6385,0.0864,0.825,0.897,0.361,0.721,0.701
sample_6386,0.0864,0.8320000000000001,0.892,0.364,0.73,0.696
sample_6387,0.0864,0.8370000000000001,0.889,0.371,0.752,0.691
sample_6388,0.0864,0.836,0.889,0.37799999999999995,0.758,0.688
sample_6389,0.0864,0.836,0.927,0.38,0.743,0.6779999999999999
sample_6390,0.0864,0.838,0.9059999999999999,0.382,0.752,0.696
sample_6391,0.0864,0.833,0.89,0.386,0.738,0.7070000000000001
sample_6392,0.0864,0.8340000000000001,0.9159999999999999,0.392,0.713,0.69
sample_6393,0.0864,0.84,0.899,0.392,0.721,0.701
sample_6394,0.0864,0.8420000000000001,0.9,0.39,0.7090000000000001,0.708
sample_6395,0.0864,0.841,0.902,0.39,0.738,0.706
sample_6396,0.0864,0.8420000000000001,0.8959999999999999,0.39399999999999996,0.76,0.705
sample_6397,0.0864,0.845,0.895,0.39899999999999997,0.767,0.7020000000000001
sample_6398,0.0864,0.8420000000000001,0.8909999999999999,0.4,0.742,0.698
sample_6399,0.0864,0.8390000000000001,0.9,0.397,0.747,0.703
sample_6400,0.0864,0.8390000000000001,0.899,0.397,0.748,0.711
sample_6401,0.096,0.838,0.9079999999999999,0.395,0.72,0.703
sample_6402,0.096,0.8420000000000001,0.902,0.39399999999999996,0.726,0.691
sample_6403,0.096,0.843,0.898,0.39899999999999997,0.723,0.69
sample_6404,0.096,0.846,0.8959999999999999,0.40700000000000003,0.7390000000000001,0.687
sample_6405,0.096,0.8540000000000001,0.897,0.409,0.738,0.693
sample_6406,0.096,0.8590000000000001,0.9,0.409,0.741,0.7
sample_6407,0.096,0.8590000000000001,0.899,0.41100000000000003,0.746,0.691
sample_6408,0.096,0.858,0.894,0.42,0.732,0.688
sample_6409,0.096,0.86,0.894,0.426,0.733,0.695
sample_6410,0.096,0.857,0.897,0.43799999999999994,0.7240000000000001,0.6990000000000001
sample_6411,0.096,0.855,0.897,0.441,0.7440000000000001,0.6940000000000001
sample_6412,0.096,0.857,0.885,0.436,0.7390000000000001,0.6970000000000001
sample_6413,0.096,0.856,0.8759999999999999,0.436,0.727,0.701
sample_6414,0.096,0.857,0.884,0.435,0.731,0.7040000000000001
sample_6415,0.096,0.855,0.898,0.43700000000000006,0.722,0.706
sample_6416,0.096,0.852,0.9059999999999999,0.43799999999999994,0.737,0.7
sample_6417,0.096,0.855,0.8959999999999999,0.441,0.74,0.703
sample_6418,0.096,0.857,0.894,0.441,0.72,0.6970000000000001
sample_6419,0.096,0.858,0.905,0.435,0.736,0.6890000000000001
sample_6420,0.096,0.853,0.899,0.429,0.753,0.696
sample_6421,0.0658,0.85,0.89,0.433,0.726,0.7
sample_6422,0.0658,0.852,0.888,0.44299999999999995,0.715,0.698
sample_6423,0.0658,0.846,0.887,0.442,0.731,0.7040000000000001
sample_6424,0.0658,0.8390000000000001,0.8959999999999999,0.43799999999999994,0.7340000000000001,0.6990000000000001
sample_6425,0.0658,0.8370000000000001,0.897,0.435,0.7240000000000001,0.6970000000000001
sample_6426,0.0658,0.84,0.895,0.433,0.733,0.705
sample_6427,0.0658,0.843,0.904,0.424,0.73,0.713
sample_6428,0.0658,0.848,0.9009999999999999,0.415,0.75,0.708
sample_6429,0.0658,0.857,0.892,0.413,0.7390000000000001,0.7
sample_6430,0.0658,0.863,0.889,0.409,0.726,0.6970000000000001
sample_6431,0.0658,0.867,0.912,0.414,0.7190000000000001,0.688
sample_6432,0.0658,0.871,0.902,0.43200000000000005,0.7070000000000001,0.687
sample_6433,0.0658,0.871,0.89,0.449,0.735,0.6920000000000001
sample_6434,0.0658,0.867,0.893,0.45,0.747,0.7
sample_6435,0.0658,0.863,0.897,0.45399999999999996,0.746,0.6940000000000001
sample_6436,0.0658,0.856,0.9059999999999999,0.465,0.731,0.696
sample_6437,0.0658,0.851,0.894,0.462,0.733,0.7070000000000001
sample_6438,0.0658,0.847,0.893,0.455,0.733,0.7040000000000001
sample_6439,0.0658,0.846,0.899,0.45399999999999996,0.725,0.703
sample_6440,0.0658,0.853,0.888,0.45399999999999996,0.74,0.706
sample_6441,0.0829,0.858,0.897,0.445,0.74,0.703
sample_6442,0.0829,0.857,0.9079999999999999,0.43700000000000006,0.7240000000000001,0.693
sample_6443,0.0829,0.8540000000000001,0.909,0.442,0.723,0.688
sample_6444,0.0829,0.852,0.9,0.447,0.721,0.6940000000000001
sample_6445,0.0829,0.857,0.895,0.452,0.727,0.695
sample_6446,0.0829,0.86,0.898,0.455,0.7490000000000001,0.6990000000000001
sample_6447,0.0829,0.8540000000000001,0.8959999999999999,0.455,0.7509999999999999,0.7040000000000001
sample_6448,0.0829,0.8490000000000001,0.9079999999999999,0.45,0.742,0.6990000000000001
sample_6449,0.0829,0.848,0.899,0.45399999999999996,0.747,0.7
sample_6450,0.0829,0.8490000000000001,0.877,0.465,0.73,0.7
sample_6451,0.0829,0.847,0.885,0.46399999999999997,0.723,0.6940000000000001
sample_6452,0.0829,0.8440000000000001,0.905,0.461,0.7290000000000001,0.6890000000000001
sample_6453,0.0829,0.846,0.907,0.465,0.722,0.691
sample_6454,0.0829,0.847,0.903,0.466,0.7440000000000001,0.6890000000000001
sample_6455,0.0829,0.846,0.899,0.467,0.7659999999999999,0.691
sample_6456,0.0829,0.85,0.903,0.47,0.736,0.6920000000000001
sample_6457,0.0829,0.8540000000000001,0.895,0.465,0.73,0.6990000000000001
sample_6458,0.0829,0.8540000000000001,0.883,0.461,0.741,0.708
sample_6459,0.0829,0.847,0.879,0.467,0.737,0.715
sample_6460,0.0829,0.84,0.89,0.47100000000000003,0.743,0.708
sample_6461,0.0764,0.836,0.9,0.46799999999999997,0.7390000000000001,0.698
sample_6462,0.0764,0.8340000000000001,0.899,0.45799999999999996,0.738,0.696
sample_6463,0.0764,0.8370000000000001,0.902,0.45399999999999996,0.727,0.695
sample_6464,0.0764,0.8420000000000001,0.8959999999999999,0.46,0.713,0.691
sample_6465,0.0764,0.848,0.9,0.46299999999999997,0.7290000000000001,0.691
sample_6466,0.0764,0.851,0.9009999999999999,0.462,0.718,0.6970000000000001
sample_6467,0.0764,0.852,0.899,0.47,0.736,0.701
sample_6468,0.0764,0.855,0.894,0.479,0.762,0.7040000000000001
sample_6469,0.0764,0.856,0.8959999999999999,0.485,0.727,0.7
sample_6470,0.0764,0.8540000000000001,0.904,0.485,0.727,0.693
sample_6471,0.0764,0.853,0.8959999999999999,0.485,0.738,0.698
sample_6472,0.0764,0.848,0.895,0.48700000000000004,0.722,0.701
sample_6473,0.0764,0.8440000000000001,0.907,0.483,0.7120000000000001,0.693
sample_6474,0.0764,0.847,0.897,0.47600000000000003,0.732,0.696
sample_6475,0.0764,0.85,0.8959999999999999,0.473,0.737,0.701
sample_6476,0.0764,0.85,0.905,0.475,0.7340000000000001,0.6970000000000001
sample_6477,0.0764,0.855,0.898,0.48,0.745,0.696
sample_6478,0.0764,0.861,0.898,0.483,0.73,0.696
sample_6479,0.0764,0.861,0.889,0.49200000000000005,0.718,0.701
sample_6480,0.0764,0.858,0.893,0.498,0.713,0.6940000000000001
sample_6481,0.0697,0.857,0.9009999999999999,0.499,0.7190000000000001,0.691
sample_6482,0.0697,0.855,0.895,0.502,0.745,0.705
sample_6483,0.0697,0.848,0.902,0.502,0.74,0.7090000000000001
sample_6484,0.0697,0.8440000000000001,0.897,0.496,0.735,0.7140000000000001
sample_6485,0.0697,0.841,0.9009999999999999,0.495,0.754,0.705
sample_6486,0.0697,0.8420000000000001,0.894,0.494,0.7490000000000001,0.701
sample_6487,0.0697,0.8440000000000001,0.897,0.494,0.727,0.7040000000000001
sample_6488,0.0697,0.8440000000000001,0.898,0.49700000000000005,0.725,0.7020000000000001
sample_6489,0.0697,0.847,0.893,0.498,0.7340000000000001,0.6970000000000001
sample_6490,0.0697,0.846,0.895,0.505,0.7490000000000001,0.6990000000000001
sample_6491,0.0697,0.838,0.894,0.506,0.748,0.698
sample_6492,0.0697,0.831,0.903,0.495,0.737,0.6990000000000001
sample_6493,0.0697,0.825,0.904,0.491,0.745,0.701
sample_6494,0.0697,0.82,0.912,0.493,0.743,0.695
sample_6495,0.0697,0.8190000000000001,0.9109999999999999,0.494,0.742,0.6920000000000001
sample_6496,0.0697,0.8220000000000001,0.9059999999999999,0.494,0.7390000000000001,0.687
sample_6497,0.0697,0.8220000000000001,0.897,0.484,0.733,0.696
sample_6498,0.0697,0.8220000000000001,0.895,0.473,0.733,0.695
sample_6499,0.0697,0.8190000000000001,0.905,0.46799999999999997,0.74,0.6859999999999999
sample_6500,0.0697,0.8140000000000001,0.899,0.466,0.753,0.7
sample_6501,0.0573,0.8140000000000001,0.899,0.46399999999999997,0.752,0.708
sample_6502,0.0573,0.809,0.895,0.46299999999999997,0.742,0.7070000000000001
sample_6503,0.0573,0.805,0.897,0.461,0.735,0.708
sample_6504,0.0573,0.81,0.899,0.455,0.732,0.7070000000000001
sample_6505,0.0573,0.8170000000000001,0.899,0.44799999999999995,0.735,0.705
sample_6506,0.0573,0.821,0.907,0.44299999999999995,0.74,0.7020000000000001
sample_6507,0.0573,0.823,0.882,0.451,0.7170000000000001,0.705
sample_6508,0.0573,0.8240000000000001,0.884,0.466,0.7140000000000001,0.695
sample_6509,0.0573,0.8240000000000001,0.907,0.46299999999999997,0.7190000000000001,0.691
sample_6510,0.0573,0.8190000000000001,0.899,0.45799999999999996,0.747,0.701
sample_6511,0.0573,0.8109999999999999,0.8959999999999999,0.456,0.782,0.706
sample_6512,0.0573,0.805,0.903,0.45299999999999996,0.768,0.703
sample_6513,0.0573,0.805,0.9,0.446,0.7390000000000001,0.703
sample_6514,0.0573,0.8029999999999999,0.893,0.436,0.746,0.7020000000000001
sample_6515,0.0573,0.8059999999999999,0.888,0.431,0.757,0.701
sample_6516,0.0573,0.8079999999999999,0.904,0.42200000000000004,0.7390000000000001,0.6990000000000001
sample_6517,0.0573,0.804,0.922,0.414,0.7340000000000001,0.6920000000000001
sample_6518,0.0573,0.804,0.8959999999999999,0.414,0.72,0.703
sample_6519,0.0573,0.7979999999999999,0.892,0.41,0.722,0.7
sample_6520,0.0573,0.7909999999999999,0.915,0.402,0.7120000000000001,0.687
sample_6521,0.0295,0.7879999999999999,0.9079999999999999,0.39399999999999996,0.721,0.695
sample_6522,0.0295,0.785,0.897,0.387,0.726,0.7020000000000001
sample_6523,0.0295,0.785,0.905,0.375,0.75,0.7
sample_6524,0.0295,0.792,0.899,0.361,0.75,0.695
sample_6525,0.0295,0.8029999999999999,0.897,0.35200000000000004,0.7170000000000001,0.6920000000000001
sample_6526,0.0295,0.768,0.856,0.35200000000000004,0.725,0.701
sample_6527,0.0295,0.7190000000000001,0.784,0.35200000000000004,0.7190000000000001,0.713
sample_6528,0.0295,0.713,0.7829999999999999,0.35100000000000003,0.728,0.7020000000000001
sample_6529,0.0295,0.711,0.765,0.361,0.768,0.7
sample_6530,0.0295,0.718,0.76,0.361,0.778,0.7
sample_6531,0.0295,0.721,0.792,0.35600000000000004,0.7340000000000001,0.69
sample_6532,0.0295,0.722,0.7929999999999999,0.36200000000000004,0.726,0.693
sample_6533,0.0295,0.725,0.775,0.369,0.7340000000000001,0.7020000000000001
sample_6534,0.0295,0.723,0.76,0.36200000000000004,0.7170000000000001,0.7090000000000001
sample_6535,0.0295,0.722,0.757,0.363,0.743,0.705
sample_6536,0.0295,0.72,0.7659999999999999,0.369,0.773,0.6970000000000001
sample_6537,0.0295,0.7170000000000001,0.76,0.373,0.7240000000000001,0.705
sample_6538,0.0295,0.718,0.764,0.371,0.6990000000000001,0.701
sample_6539,0.0295,0.72,0.792,0.363,0.7190000000000001,0.6890000000000001
sample_6540,0.0295,0.718,0.77,0.36,0.75,0.705
sample_6541,0.0876,0.713,0.764,0.361,0.7609999999999999,0.708
sample_6542,0.0876,0.715,0.764,0.363,0.748,0.706
sample_6543,0.0876,0.722,0.746,0.366,0.73,0.706
sample_6544,0.0876,0.722,0.778,0.36200000000000004,0.722,0.691
sample_6545,0.0876,0.7190000000000001,0.779,0.363,0.7090000000000001,0.6940000000000001
sample_6546,0.0876,0.7140000000000001,0.741,0.369,0.6759999999999999,0.7140000000000001
sample_6547,0.0876,0.708,0.752,0.36200000000000004,0.722,0.7170000000000001
sample_6548,0.0876,0.703,0.7809999999999999,0.36200000000000004,0.732,0.706
sample_6549,0.0876,0.696,0.7929999999999999,0.368,0.7,0.698
sample_6550,0.0876,0.696,0.79,0.365,0.72,0.7040000000000001
sample_6551,0.0876,0.706,0.7809999999999999,0.349,0.7240000000000001,0.7020000000000001
sample_6552,0.0876,0.7140000000000001,0.782,0.337,0.7070000000000001,0.696
sample_6553,0.0876,0.7240000000000001,0.785,0.34299999999999997,0.73,0.6920000000000001
sample_6554,0.0876,0.735,0.76,0.355,0.713,0.6970000000000001
sample_6555,0.0876,0.7390000000000001,0.755,0.35600000000000004,0.7040000000000001,0.705
sample_6556,0.0876,0.738,0.7709999999999999,0.364,0.745,0.7040000000000001
sample_6557,0.0876,0.733,0.742,0.382,0.746,0.7090000000000001
sample_6558,0.0876,0.684,0.684,0.37799999999999995,0.74,0.713
sample_6559,0.0876,0.6409999999999999,0.644,0.37,0.748,0.713
sample_6560,0.0876,0.648,0.657,0.374,0.72,0.7040000000000001
sample_6561,0.109,0.649,0.653,0.381,0.716,0.706
sample_6562,0.109,0.647,0.634,0.38799999999999996,0.7390000000000001,0.7090000000000001
sample_6563,0.109,0.6459999999999999,0.629,0.396,0.736,0.703
sample_6564,0.109,0.642,0.617,0.402,0.7040000000000001,0.711
sample_6565,0.109,0.635,0.635,0.401,0.69,0.705
sample_6566,0.109,0.633,0.64,0.39299999999999996,0.6990000000000001,0.7040000000000001
sample_6567,0.109,0.635,0.638,0.39299999999999996,0.7140000000000001,0.7040000000000001
sample_6568,0.109,0.637,0.6459999999999999,0.396,0.721,0.701
sample_6569,0.109,0.635,0.6509999999999999,0.391,0.735,0.6990000000000001
sample_6570,0.109,0.585,0.588,0.391,0.75,0.705
sample_6571,0.109,0.532,0.523,0.38799999999999996,0.725,0.7140000000000001
sample_6572,0.109,0.534,0.535,0.381,0.688,0.7040000000000001
sample_6573,0.109,0.534,0.545,0.38,0.696,0.696
sample_6574,0.109,0.5329999999999999,0.537,0.385,0.727,0.698
sample_6575,0.109,0.534,0.521,0.392,0.713,0.703
sample_6576,0.109,0.5329999999999999,0.506,0.402,0.721,0.7020000000000001
sample_6577,0.109,0.527,0.517,0.409,0.723,0.693
sample_6578,0.109,0.526,0.511,0.41,0.731,0.6970000000000001
sample_6579,0.109,0.5329999999999999,0.502,0.41600000000000004,0.745,0.7020000000000001
sample_6580,0.109,0.536,0.514,0.42200000000000004,0.728,0.6990000000000001
sample_6581,0.132,0.535,0.522,0.434,0.726,0.696
sample_6582,0.132,0.536,0.518,0.45,0.7290000000000001,0.6990000000000001
sample_6583,0.132,0.54,0.496,0.45899999999999996,0.742,0.705
sample_6584,0.132,0.5429999999999999,0.509,0.465,0.735,0.7
sample_6585,0.132,0.545,0.512,0.47100000000000003,0.737,0.698
sample_6586,0.132,0.544,0.493,0.474,0.73,0.706
sample_6587,0.132,0.541,0.498,0.47,0.735,0.708
sample_6588,0.132,0.537,0.513,0.467,0.721,0.701
sample_6589,0.132,0.531,0.515,0.47,0.738,0.698
sample_6590,0.132,0.524,0.501,0.47,0.757,0.7020000000000001
sample_6591,0.132,0.518,0.501,0.46,0.728,0.7070000000000001
sample_6592,0.132,0.515,0.49,0.451,0.7290000000000001,0.71
sample_6593,0.132,0.512,0.495,0.45,0.735,0.705
sample_6594,0.132,0.511,0.509,0.455,0.725,0.703
sample_6595,0.132,0.509,0.524,0.444,0.7170000000000001,0.6990000000000001
sample_6596,0.132,0.507,0.514,0.426,0.731,0.6970000000000001
sample_6597,0.132,0.508,0.49200000000000005,0.42200000000000004,0.754,0.706
sample_6598,0.132,0.507,0.49200000000000005,0.41700000000000004,0.75,0.7140000000000001
sample_6599,0.132,0.504,0.513,0.418,0.7340000000000001,0.705
sample_6600,0.132,0.499,0.523,0.41700000000000004,0.731,0.698
sample_6601,0.0462,0.495,0.518,0.41,0.726,0.701
sample_6602,0.0462,0.495,0.505,0.40399999999999997,0.726,0.703
sample_6603,0.0462,0.499,0.5,0.395,0.726,0.701
sample_6604,0.0462,0.504,0.499,0.39299999999999996,0.731,0.701
sample_6605,0.0462,0.508,0.504,0.392,0.737,0.701
sample_6606,0.0462,0.517,0.516,0.38299999999999995,0.7509999999999999,0.698
sample_6607,0.0462,0.521,0.504,0.38799999999999996,0.705,0.6990000000000001
sample_6608,0.0462,0.519,0.498,0.39399999999999996,0.705,0.705
sample_6609,0.0462,0.517,0.498,0.392,0.7340000000000001,0.7090000000000001
sample_6610,0.0462,0.518,0.499,0.387,0.7290000000000001,0.706
sample_6611,0.0462,0.519,0.505,0.387,0.727,0.703
sample_6612,0.0462,0.517,0.508,0.39299999999999996,0.711,0.7040000000000001
sample_6613,0.0462,0.518,0.513,0.387,0.723,0.696
sample_6614,0.0462,0.517,0.519,0.375,0.708,0.69
sample_6615,0.0462,0.515,0.498,0.38,0.728,0.701
sample_6616,0.0462,0.512,0.509,0.37799999999999995,0.7240000000000001,0.701
sample_6617,0.0462,0.511,0.525,0.373,0.723,0.6940000000000001
sample_6618,0.0462,0.511,0.519,0.37,0.731,0.695
sample_6619,0.0462,0.51,0.52,0.361,0.716,0.7020000000000001
sample_6620,0.0462,0.512,0.505,0.366,0.725,0.705
sample_6621,0.0636,0.509,0.511,0.361,0.711,0.703
sample_6622,0.0636,0.503,0.531,0.348,0.721,0.6970000000000001
sample_6623,0.0636,0.501,0.524,0.34299999999999997,0.795,0.696
sample_6624,0.0636,0.502,0.526,0.345,0.7979999999999999,0.691
sample_6625,0.0636,0.507,0.522,0.344,0.767,0.693
sample_6626,0.0636,0.513,0.516,0.34299999999999997,0.753,0.698
sample_6627,0.0636,0.515,0.522,0.35100000000000003,0.7490000000000001,0.6970000000000001
sample_6628,0.0636,0.511,0.521,0.363,0.7559999999999999,0.696
sample_6629,0.0636,0.51,0.526,0.37,0.7440000000000001,0.69
sample_6630,0.0636,0.512,0.51,0.36700000000000005,0.733,0.696
sample_6631,0.0636,0.508,0.505,0.368,0.7340000000000001,0.7020000000000001
sample_6632,0.0636,0.507,0.517,0.36700000000000005,0.7440000000000001,0.7
sample_6633,0.0636,0.506,0.501,0.366,0.747,0.703
sample_6634,0.0636,0.501,0.499,0.36700000000000005,0.763,0.706
sample_6635,0.0636,0.502,0.49700000000000005,0.35600000000000004,0.758,0.7070000000000001
sample_6636,0.0636,0.51,0.496,0.35600000000000004,0.736,0.703
sample_6637,0.0636,0.515,0.49700000000000005,0.35600000000000004,0.7390000000000001,0.6990000000000001
sample_6638,0.0636,0.518,0.5,0.348,0.731,0.698
sample_6639,0.0636,0.522,0.516,0.35200000000000004,0.735,0.6940000000000001
sample_6640,0.0636,0.529,0.526,0.353,0.7509999999999999,0.6890000000000001
sample_6641,0.0819,0.5329999999999999,0.526,0.365,0.728,0.687
sample_6642,0.0819,0.532,0.508,0.387,0.708,0.69
sample_6643,0.0819,0.526,0.499,0.39399999999999996,0.716,0.691
sample_6644,0.0819,0.519,0.518,0.39399999999999996,0.737,0.687
sample_6645,0.0819,0.51,0.51,0.39,0.737,0.6970000000000001
sample_6646,0.0819,0.504,0.511,0.386,0.726,0.701
sample_6647,0.0819,0.505,0.515,0.389,0.728,0.6990000000000001
sample_6648,0.0819,0.506,0.503,0.38799999999999996,0.7140000000000001,0.705
sample_6649,0.0819,0.505,0.515,0.379,0.7120000000000001,0.7040000000000001
sample_6650,0.0819,0.501,0.521,0.37,0.7020000000000001,0.7040000000000001
sample_6651,0.0819,0.499,0.511,0.359,0.7020000000000001,0.708
sample_6652,0.0819,0.501,0.508,0.361,0.7090000000000001,0.708
sample_6653,0.0819,0.503,0.522,0.359,0.731,0.7070000000000001
sample_6654,0.0819,0.505,0.521,0.35700000000000004,0.7440000000000001,0.7070000000000001
sample_6655,0.0819,0.507,0.521,0.35,0.728,0.703
sample_6656,0.0819,0.511,0.5,0.35,0.743,0.703
sample_6657,0.0819,0.516,0.505,0.355,0.764,0.6990000000000001
sample_6658,0.0819,0.521,0.527,0.353,0.767,0.6940000000000001
sample_6659,0.0819,0.526,0.524,0.35700000000000004,0.7390000000000001,0.6970000000000001
sample_6660,0.0819,0.531,0.511,0.366,0.7490000000000001,0.698
sample_6661,0.0931,0.535,0.499,0.37799999999999995,0.7559999999999999,0.698
sample_6662,0.0931,0.537,0.513,0.384,0.746,0.693
sample_6663,0.0931,0.536,0.535,0.386,0.733,0.69
sample_6664,0.0931,0.534,0.52,0.389,0.753,0.693
sample_6665,0.0931,0.535,0.517,0.39899999999999997,0.795,0.688
sample_6666,0.0931,0.536,0.529,0.40700000000000003,0.7490000000000001,0.6859999999999999
sample_6667,0.0931,0.5379999999999999,0.502,0.405,0.731,0.696
sample_6668,0.0931,0.5429999999999999,0.484,0.4,0.745,0.703
sample_6669,0.0931,0.552,0.508,0.401,0.7490000000000001,0.698
sample_6670,0.0931,0.56,0.519,0.41200000000000003,0.721,0.696
sample_6671,0.0931,0.564,0.517,0.425,0.7,0.6940000000000001
sample_6672,0.0931,0.564,0.52,0.434,0.726,0.688
sample_6673,0.0931,0.562,0.502,0.444,0.7290000000000001,0.6990000000000001
sample_6674,0.0931,0.5589999999999999,0.499,0.451,0.723,0.7090000000000001
sample_6675,0.0931,0.552,0.504,0.457,0.7490000000000001,0.7040000000000001
sample_6676,0.0931,0.55,0.511,0.46299999999999997,0.764,0.7
sample_6677,0.0931,0.5479999999999999,0.518,0.46399999999999997,0.7509999999999999,0.701
sample_6678,0.0931,0.547,0.506,0.462,0.7390000000000001,0.7070000000000001
sample_6679,0.0931,0.547,0.518,0.465,0.7490000000000001,0.6990000000000001
sample_6680,0.0931,0.547,0.508,0.46299999999999997,0.746,0.698
sample_6681,0.0888,0.5489999999999999,0.489,0.46399999999999997,0.75,0.703
sample_6682,0.0888,0.5529999999999999,0.495,0.47,0.7490000000000001,0.701
sample_6683,0.0888,0.5539999999999999,0.51,0.47700000000000004,0.7440000000000001,0.6990000000000001
sample_6684,0.0888,0.55,0.509,0.47700000000000004,0.752,0.7020000000000001
sample_6685,0.0888,0.5489999999999999,0.501,0.47200000000000003,0.747,0.7040000000000001
sample_6686,0.0888,0.552,0.519,0.47600000000000003,0.752,0.6940000000000001
sample_6687,0.0888,0.557,0.508,0.48100000000000004,0.7509999999999999,0.6940000000000001
sample_6688,0.0888,0.563,0.496,0.485,0.737,0.6970000000000001
sample_6689,0.0888,0.569,0.513,0.489,0.7090000000000001,0.6920000000000001
sample_6690,0.0888,0.5760000000000001,0.504,0.499,0.7120000000000001,0.6940000000000001
sample_6691,0.0888,0.579,0.506,0.508,0.735,0.6940000000000001
sample_6692,0.0888,0.5770000000000001,0.519,0.512,0.722,0.693
sample_6693,0.0888,0.5710000000000001,0.52,0.519,0.736,0.698
sample_6694,0.0888,0.565,0.519,0.522,0.767,0.7
sample_6695,0.0888,0.561,0.513,0.525,0.7559999999999999,0.7020000000000001
sample_6696,0.0888,0.615,0.556,0.534,0.7440000000000001,0.6809999999999999
sample_6697,0.0888,0.679,0.579,0.5479999999999999,0.733,0.6779999999999999
sample_6698,0.0888,0.675,0.584,0.569,0.722,0.688
sample_6699,0.0888,0.6659999999999999,0.602,0.593,0.7140000000000001,0.684
sample_6700,0.0888,0.6559999999999999,0.595,0.602,0.7090000000000001,0.69
sample_6701,0.17,0.645,0.594,0.599,0.7040000000000001,0.696
sample_6702,0.17,0.633,0.5920000000000001,0.59,0.753,0.7040000000000001
sample_6703,0.17,0.622,0.581,0.589,0.767,0.71
sample_6704,0.17,0.614,0.589,0.594,0.722,0.7090000000000001
sample_6705,0.17,0.611,0.595,0.584,0.735,0.705
sample_6706,0.17,0.61,0.605,0.556,0.741,0.705
sample_6707,0.17,0.612,0.61,0.537,0.737,0.7040000000000001
sample_6708,0.17,0.614,0.5920000000000001,0.522,0.7390000000000001,0.7090000000000001
sample_6709,0.17,0.616,0.578,0.512,0.741,0.71
sample_6710,0.17,0.615,0.579,0.5,0.7340000000000001,0.706
sample_6711,0.17,0.613,0.5820000000000001,0.485,0.735,0.71
sample_6712,0.17,0.617,0.5820000000000001,0.48200000000000004,0.733,0.708
sample_6713,0.17,0.621,0.598,0.475,0.7340000000000001,0.6990000000000001
sample_6714,0.17,0.625,0.599,0.46799999999999997,0.753,0.695
sample_6715,0.17,0.629,0.596,0.475,0.733,0.698
sample_6716,0.17,0.633,0.612,0.483,0.7290000000000001,0.6920000000000001
sample_6717,0.17,0.636,0.597,0.484,0.754,0.6940000000000001
sample_6718,0.17,0.635,0.59,0.489,0.732,0.6990000000000001
sample_6719,0.17,0.636,0.606,0.495,0.7240000000000001,0.693
sample_6720,0.17,0.632,0.598,0.506,0.732,0.6940000000000001
sample_6721,0.0883,0.625,0.5920000000000001,0.51,0.728,0.6990000000000001
sample_6722,0.0883,0.629,0.607,0.514,0.7190000000000001,0.693
sample_6723,0.0883,0.635,0.601,0.5,0.7290000000000001,0.696
sample_6724,0.0883,0.637,0.5920000000000001,0.478,0.7509999999999999,0.703
sample_6725,0.0883,0.636,0.6,0.47100000000000003,0.754,0.701
sample_6726,0.0883,0.635,0.604,0.47200000000000003,0.737,0.696
sample_6727,0.0883,0.64,0.595,0.478,0.738,0.696
sample_6728,0.0883,0.645,0.5920000000000001,0.48200000000000004,0.7440000000000001,0.6970000000000001
sample_6729,0.0883,0.644,0.611,0.48100000000000004,0.721,0.6940000000000001
sample_6730,0.0883,0.642,0.609,0.488,0.687,0.695
sample_6731,0.0883,0.644,0.605,0.49700000000000005,0.688,0.698
sample_6732,0.0883,0.643,0.59,0.499,0.72,0.703
sample_6733,0.0883,0.6409999999999999,0.578,0.49,0.758,0.708
sample_6734,0.0883,0.642,0.588,0.48,0.752,0.705
sample_6735,0.0883,0.642,0.603,0.479,0.7190000000000001,0.7
sample_6736,0.0883,0.643,0.615,0.474,0.7070000000000001,0.698
sample_6737,0.0883,0.65,0.614,0.47100000000000003,0.706,0.6940000000000001
sample_6738,0.0883,0.657,0.603,0.473,0.7709999999999999,0.696
sample_6739,0.0883,0.662,0.591,0.48100000000000004,0.7759999999999999,0.7040000000000001
sample_6740,0.0883,0.659,0.584,0.48,0.763,0.7040000000000001
sample_6741,0.0639,0.649,0.602,0.47700000000000004,0.748,0.691
sample_6742,0.0639,0.6459999999999999,0.603,0.484,0.708,0.69
sample_6743,0.0639,0.65,0.598,0.489,0.731,0.695
sample_6744,0.0639,0.652,0.61,0.47600000000000003,0.728,0.6970000000000001
sample_6745,0.0639,0.655,0.603,0.465,0.746,0.6990000000000001
sample_6746,0.0639,0.653,0.596,0.46799999999999997,0.755,0.7
sample_6747,0.0639,0.644,0.583,0.466,0.7290000000000001,0.7040000000000001
sample_6748,0.0639,0.64,0.595,0.462,0.695,0.7
sample_6749,0.0639,0.64,0.593,0.45899999999999996,0.7340000000000001,0.6990000000000001
sample_6750,0.0639,0.644,0.581,0.46299999999999997,0.7659999999999999,0.7020000000000001
sample_6751,0.0639,0.647,0.5870000000000001,0.469,0.7090000000000001,0.705
sample_6752,0.0639,0.6509999999999999,0.602,0.47,0.701,0.703
sample_6753,0.0639,0.652,0.607,0.467,0.73,0.6970000000000001
sample_6754,0.0639,0.647,0.604,0.465,0.748,0.6940000000000001
sample_6755,0.0639,0.6409999999999999,0.603,0.45799999999999996,0.7390000000000001,0.695
sample_6756,0.0639,0.639,0.604,0.445,0.737,0.7
sample_6757,0.0639,0.64,0.602,0.435,0.726,0.706
sample_6758,0.0639,0.6409999999999999,0.586,0.43200000000000005,0.715,0.7090000000000001
sample_6759,0.0639,0.642,0.578,0.423,0.7170000000000001,0.7070000000000001
sample_6760,0.0639,0.6459999999999999,0.596,0.409,0.723,0.7020000000000001
sample_6761,0.0429,0.644,0.612,0.40399999999999997,0.733,0.6990000000000001
sample_6762,0.0429,0.642,0.609,0.40700000000000003,0.725,0.6990000000000001
sample_6763,0.0429,0.639,0.594,0.413,0.722,0.7020000000000001
sample_6764,0.0429,0.635,0.58,0.41100000000000003,0.738,0.7040000000000001
sample_6765,0.0429,0.635,0.602,0.41,0.743,0.698
sample_6766,0.0429,0.637,0.613,0.41200000000000003,0.726,0.696
sample_6767,0.0429,0.634,0.609,0.409,0.722,0.695
sample_6768,0.0429,0.634,0.611,0.40299999999999997,0.727,0.6970000000000001
sample_6769,0.0429,0.636,0.5920000000000001,0.39799999999999996,0.718,0.6990000000000001
sample_6770,0.0429,0.636,0.578,0.396,0.7390000000000001,0.703
sample_6771,0.0429,0.633,0.595,0.39399999999999996,0.7490000000000001,0.701
sample_6772,0.0429,0.625,0.5920000000000001,0.39299999999999996,0.737,0.7020000000000001
sample_6773,0.0429,0.619,0.575,0.397,0.737,0.7070000000000001
sample_6774,0.0429,0.613,0.584,0.396,0.7659999999999999,0.705
sample_6775,0.0429,0.604,0.601,0.39299999999999996,0.7829999999999999,0.703
sample_6776,0.0429,0.604,0.598,0.389,0.7659999999999999,0.705
sample_6777,0.0429,0.603,0.595,0.376,0.745,0.701
sample_6778,0.0429,0.596,0.614,0.363,0.748,0.691
sample_6779,0.0429,0.59,0.621,0.36700000000000005,0.7440000000000001,0.69
sample_6780,0.0429,0.5870000000000001,0.608,0.37,0.6970000000000001,0.695
sample_6781,0.0482,0.586,0.598,0.35700000000000004,0.6559999999999999,0.6990000000000001
sample_6782,0.0482,0.59,0.594,0.35100000000000003,0.685,0.706
sample_6783,0.0482,0.594,0.579,0.349,0.759,0.706
sample_6784,0.0482,0.598,0.594,0.33,0.779,0.6970000000000001
sample_6785,0.0482,0.596,0.613,0.325,0.769,0.6940000000000001
sample_6786,0.0482,0.593,0.601,0.319,0.764,0.698
sample_6787,0.0482,0.594,0.59,0.317,0.721,0.6990000000000001
sample_6788,0.0482,0.595,0.5870000000000001,0.33299999999999996,0.716,0.6990000000000001
sample_6789,0.0482,0.594,0.583,0.341,0.73,0.7
sample_6790,0.0482,0.589,0.593,0.33399999999999996,0.752,0.6970000000000001
sample_6791,0.0482,0.5870000000000001,0.606,0.33299999999999996,0.7440000000000001,0.7040000000000001
sample_6792,0.0482,0.589,0.615,0.33799999999999997,0.747,0.705
sample_6793,0.0482,0.591,0.597,0.337,0.75,0.7020000000000001
sample_6794,0.0482,0.597,0.574,0.342,0.735,0.708
sample_6795,0.0482,0.6,0.588,0.33899999999999997,0.7240000000000001,0.7040000000000001
sample_6796,0.0482,0.596,0.611,0.33899999999999997,0.747,0.695
sample_6797,0.0482,0.594,0.603,0.34,0.731,0.6970000000000001
sample_6798,0.0482,0.593,0.593,0.34,0.6779999999999999,0.7020000000000001
sample_6799,0.0482,0.601,0.59,0.35600000000000004,0.684,0.6990000000000001
sample_6800,0.0482,0.609,0.585,0.36,0.7140000000000001,0.698
sample_6801,0.073,0.615,0.5870000000000001,0.35700000000000004,0.722,0.6990000000000001
sample_6802,0.073,0.616,0.589,0.359,0.746,0.698
sample_6803,0.073,0.613,0.602,0.35700000000000004,0.757,0.7020000000000001
sample_6804,0.073,0.612,0.604,0.363,0.732,0.701
sample_6805,0.073,0.611,0.593,0.373,0.7070000000000001,0.6990000000000001
sample_6806,0.073,0.61,0.583,0.379,0.7140000000000001,0.706
sample_6807,0.073,0.617,0.583,0.38,0.725,0.706
sample_6808,0.073,0.622,0.589,0.373,0.723,0.7020000000000001
sample_6809,0.073,0.62,0.597,0.364,0.7559999999999999,0.701
sample_6810,0.073,0.615,0.5870000000000001,0.36200000000000004,0.769,0.705
sample_6811,0.073,0.611,0.574,0.359,0.753,0.71
sample_6812,0.073,0.609,0.583,0.36700000000000005,0.7090000000000001,0.708
sample_6813,0.073,0.61,0.5920000000000001,0.37,0.6759999999999999,0.7
sample_6814,0.073,0.614,0.603,0.364,0.73,0.69
sample_6815,0.073,0.617,0.618,0.368,0.7609999999999999,0.6890000000000001
sample_6816,0.073,0.615,0.596,0.373,0.73,0.701
sample_6817,0.073,0.613,0.5760000000000001,0.381,0.731,0.705
sample_6818,0.073,0.615,0.5920000000000001,0.387,0.755,0.7
sample_6819,0.073,0.617,0.61,0.392,0.741,0.695
sample_6820,0.073,0.618,0.601,0.4,0.711,0.695
sample_6821,0.105,0.623,0.588,0.406,0.703,0.6970000000000001
sample_6822,0.105,0.627,0.596,0.406,0.738,0.695
sample_6823,0.105,0.632,0.594,0.406,0.7440000000000001,0.7
sample_6824,0.105,0.63,0.585,0.41100000000000003,0.758,0.703
sample_6825,0.105,0.625,0.583,0.41600000000000004,0.762,0.7
sample_6826,0.105,0.62,0.5920000000000001,0.42,0.7120000000000001,0.695
sample_6827,0.105,0.618,0.608,0.41600000000000004,0.718,0.69
sample_6828,0.105,0.62,0.606,0.413,0.72,0.6940000000000001
sample_6829,0.105,0.62,0.608,0.414,0.745,0.695
sample_6830,0.105,0.619,0.61,0.41600000000000004,0.7559999999999999,0.6970000000000001
sample_6831,0.105,0.62,0.596,0.418,0.738,0.701
sample_6832,0.105,0.624,0.5820000000000001,0.42,0.73,0.7040000000000001
sample_6833,0.105,0.627,0.58,0.42100000000000004,0.7190000000000001,0.703
sample_6834,0.105,0.624,0.58,0.42100000000000004,0.7090000000000001,0.7
sample_6835,0.105,0.621,0.595,0.42700000000000005,0.727,0.6970000000000001
sample_6836,0.105,0.618,0.602,0.431,0.75,0.6940000000000001
sample_6837,0.105,0.618,0.584,0.43200000000000005,0.7490000000000001,0.7
sample_6838,0.105,0.621,0.581,0.431,0.7390000000000001,0.706
sample_6839,0.105,0.622,0.5820000000000001,0.429,0.74,0.7020000000000001
sample_6840,0.105,0.621,0.586,0.43,0.736,0.698
sample_6841,0.0834,0.617,0.601,0.431,0.735,0.6990000000000001
sample_6842,0.0834,0.614,0.607,0.431,0.735,0.701
sample_6843,0.0834,0.611,0.606,0.43799999999999994,0.72,0.6990000000000001
sample_6844,0.0834,0.606,0.609,0.442,0.706,0.696
sample_6845,0.0834,0.602,0.597,0.439,0.7509999999999999,0.7020000000000001
sample_6846,0.0834,0.6,0.591,0.431,0.773,0.7040000000000001
sample_6847,0.0834,0.601,0.598,0.425,0.725,0.701
sample_6848,0.0834,0.6,0.599,0.42100000000000004,0.7290000000000001,0.701
sample_6849,0.0834,0.6,0.605,0.41700000000000004,0.745,0.6990000000000001
sample_6850,0.0834,0.604,0.593,0.41700000000000004,0.746,0.701
sample_6851,0.0834,0.605,0.589,0.414,0.748,0.708
sample_6852,0.0834,0.607,0.59,0.419,0.737,0.711
sample_6853,0.0834,0.605,0.5870000000000001,0.418,0.7120000000000001,0.7070000000000001
sample_6854,0.0834,0.599,0.605,0.415,0.726,0.6990000000000001
sample_6855,0.0834,0.602,0.61,0.418,0.7509999999999999,0.695
sample_6856,0.0834,0.609,0.611,0.42,0.738,0.6920000000000001
sample_6857,0.0834,0.611,0.606,0.42,0.7090000000000001,0.693
sample_6858,0.0834,0.614,0.605,0.418,0.73,0.6940000000000001
sample_6859,0.0834,0.614,0.605,0.423,0.76,0.696
sample_6860,0.0834,0.614,0.591,0.43200000000000005,0.741,0.698
sample_6861,0.0682,0.622,0.579,0.43200000000000005,0.7140000000000001,0.6990000000000001
sample_6862,0.0682,0.629,0.575,0.428,0.706,0.7
sample_6863,0.0682,0.631,0.584,0.425,0.6970000000000001,0.703
sample_6864,0.0682,0.633,0.593,0.423,0.711,0.705
sample_6865,0.0682,0.638,0.599,0.435,0.72,0.7
sample_6866,0.0682,0.642,0.601,0.44799999999999995,0.765,0.6920000000000001
sample_6867,0.0682,0.639,0.5920000000000001,0.445,0.7809999999999999,0.698
sample_6868,0.0682,0.629,0.583,0.45,0.741,0.7040000000000001
sample_6869,0.0682,0.626,0.584,0.461,0.738,0.703
sample_6870,0.0682,0.629,0.596,0.465,0.732,0.7
sample_6871,0.0682,0.631,0.611,0.46799999999999997,0.736,0.695
sample_6872,0.0682,0.64,0.612,0.46299999999999997,0.7120000000000001,0.698
sample_6873,0.0682,0.649,0.614,0.455,0.741,0.698
sample_6874,0.0682,0.6509999999999999,0.606,0.45299999999999996,0.805,0.695
sample_6875,0.0682,0.6459999999999999,0.5870000000000001,0.462,0.777,0.6990000000000001
sample_6876,0.0682,0.643,0.58,0.47700000000000004,0.732,0.698
sample_6877,0.0682,0.6409999999999999,0.583,0.478,0.736,0.698
sample_6878,0.0682,0.64,0.595,0.47600000000000003,0.7609999999999999,0.6970000000000001
sample_6879,0.0682,0.64,0.6,0.47,0.767,0.698
sample_6880,0.0682,0.638,0.589,0.465,0.7509999999999999,0.701
sample_6881,0.0989,0.634,0.593,0.46299999999999997,0.735,0.701
sample_6882,0.0989,0.633,0.588,0.466,0.726,0.705
sample_6883,0.0989,0.633,0.584,0.47100000000000003,0.741,0.705
sample_6884,0.0989,0.632,0.58,0.473,0.732,0.708
sample_6885,0.0989,0.633,0.594,0.467,0.72,0.706
sample_6886,0.0989,0.635,0.603,0.46299999999999997,0.7240000000000001,0.703
sample_6887,0.0989,0.637,0.584,0.46299999999999997,0.731,0.7090000000000001
sample_6888,0.0989,0.639,0.595,0.46799999999999997,0.7859999999999999,0.7
sample_6889,0.0989,0.6409999999999999,0.616,0.47200000000000003,0.8059999999999999,0.6940000000000001
sample_6890,0.0989,0.638,0.598,0.475,0.785,0.701
sample_6891,0.0989,0.636,0.588,0.48,0.732,0.6990000000000001
sample_6892,0.0989,0.633,0.61,0.474,0.693,0.693
sample_6893,0.0989,0.631,0.617,0.462,0.746,0.6940000000000001
sample_6894,0.0989,0.63,0.617,0.457,0.7559999999999999,0.6990000000000001
sample_6895,0.0989,0.628,0.617,0.455,0.7090000000000001,0.7
sample_6896,0.0989,0.624,0.614,0.45399999999999996,0.718,0.696
sample_6897,0.0989,0.619,0.612,0.452,0.731,0.6940000000000001
sample_6898,0.0989,0.618,0.614,0.44799999999999995,0.728,0.695
sample_6899,0.0989,0.621,0.616,0.445,0.718,0.696
sample_6900,0.0989,0.62,0.605,0.436,0.741,0.7
sample_6901,0.0462,0.621,0.586,0.434,0.746,0.7020000000000001
sample_6902,0.0462,0.632,0.58,0.435,0.753,0.701
sample_6903,0.0462,0.638,0.5920000000000001,0.445,0.778,0.698
sample_6904,0.0462,0.636,0.61,0.45799999999999996,0.727,0.6890000000000001
sample_6905,0.0462,0.628,0.609,0.45799999999999996,0.7140000000000001,0.6920000000000001
sample_6906,0.0462,0.624,0.586,0.452,0.7140000000000001,0.703
sample_6907,0.0462,0.623,0.58,0.449,0.7040000000000001,0.706
sample_6908,0.0462,0.623,0.599,0.445,0.7090000000000001,0.7
sample_6909,0.0462,0.622,0.61,0.45,0.7190000000000001,0.6920000000000001
sample_6910,0.0462,0.624,0.611,0.45399999999999996,0.736,0.688
sample_6911,0.0462,0.629,0.616,0.45399999999999996,0.738,0.695
sample_6912,0.0462,0.633,0.603,0.45799999999999996,0.7290000000000001,0.7020000000000001
sample_6913,0.0462,0.638,0.584,0.46399999999999997,0.7170000000000001,0.706
sample_6914,0.0462,0.64,0.591,0.485,0.7170000000000001,0.6990000000000001
sample_6915,0.0462,0.64,0.605,0.511,0.748,0.685
sample_6916,0.0462,0.64,0.599,0.537,0.7509999999999999,0.6829999999999999
sample_6917,0.0462,0.64,0.585,0.5720000000000001,0.716,0.6890000000000001
sample_6918,0.0462,0.6409999999999999,0.58,0.605,0.7240000000000001,0.695
sample_6919,0.0462,0.6409999999999999,0.591,0.634,0.713,0.693
sample_6920,0.0462,0.639,0.605,0.65,0.7120000000000001,0.693
sample_6921,0.43799999999999994,0.64,0.606,0.6659999999999999,0.731,0.696
sample_6922,0.43799999999999994,0.644,0.603,0.684,0.7120000000000001,0.696
sample_6923,0.43799999999999994,0.649,0.606,0.695,0.716,0.691
sample_6924,0.43799999999999994,0.654,0.609,0.7020000000000001,0.748,0.6920000000000001
sample_6925,0.43799999999999994,0.6509999999999999,0.598,0.693,0.733,0.7040000000000001
sample_6926,0.43799999999999994,0.643,0.5870000000000001,0.691,0.733,0.7070000000000001
sample_6927,0.43799999999999994,0.645,0.583,0.6970000000000001,0.727,0.7070000000000001
sample_6928,0.43799999999999994,0.649,0.591,0.7020000000000001,0.7,0.7020000000000001
sample_6929,0.43799999999999994,0.644,0.598,0.695,0.7440000000000001,0.703
sample_6930,0.43799999999999994,0.6409999999999999,0.5920000000000001,0.684,0.759,0.708
sample_6931,0.43799999999999994,0.645,0.608,0.675,0.727,0.7
sample_6932,0.43799999999999994,0.649,0.614,0.669,0.728,0.698
sample_6933,0.43799999999999994,0.655,0.611,0.669,0.721,0.6940000000000001
sample_6934,0.43799999999999994,0.6559999999999999,0.61,0.659,0.7140000000000001,0.6940000000000001
sample_6935,0.43799999999999994,0.6579999999999999,0.606,0.653,0.718,0.7
sample_6936,0.43799999999999994,0.66,0.594,0.659,0.727,0.7020000000000001
sample_6937,0.43799999999999994,0.657,0.588,0.667,0.731,0.7
sample_6938,0.43799999999999994,0.6559999999999999,0.584,0.657,0.731,0.701
sample_6939,0.43799999999999994,0.66,0.579,0.642,0.7170000000000001,0.705
sample_6940,0.43799999999999994,0.657,0.584,0.637,0.7240000000000001,0.7070000000000001
sample_6941,0.0636,0.652,0.599,0.63,0.732,0.6970000000000001
sample_6942,0.0636,0.652,0.614,0.624,0.725,0.6890000000000001
sample_6943,0.0636,0.652,0.601,0.613,0.7190000000000001,0.7020000000000001
sample_6944,0.0636,0.653,0.584,0.594,0.742,0.711
sample_6945,0.0636,0.652,0.579,0.579,0.743,0.7040000000000001
sample_6946,0.0636,0.649,0.589,0.5710000000000001,0.725,0.696
sample_6947,0.0636,0.6459999999999999,0.612,0.562,0.7120000000000001,0.6920000000000001
sample_6948,0.0636,0.644,0.61,0.55,0.7340000000000001,0.6920000000000001
sample_6949,0.0636,0.6409999999999999,0.596,0.539,0.7509999999999999,0.7
sample_6950,0.0636,0.636,0.599,0.529,0.725,0.7040000000000001
sample_6951,0.0636,0.634,0.617,0.517,0.71,0.6990000000000001
sample_6952,0.0636,0.635,0.623,0.503,0.7190000000000001,0.6990000000000001
sample_6953,0.0636,0.631,0.617,0.49,0.752,0.698
sample_6954,0.0636,0.623,0.611,0.48100000000000004,0.7659999999999999,0.6920000000000001
sample_6955,0.0636,0.62,0.607,0.474,0.728,0.6940000000000001
sample_6956,0.0636,0.616,0.605,0.467,0.718,0.7
sample_6957,0.0636,0.611,0.609,0.46,0.721,0.6990000000000001
sample_6958,0.0636,0.611,0.597,0.45399999999999996,0.7120000000000001,0.7020000000000001
sample_6959,0.0636,0.612,0.5870000000000001,0.45299999999999996,0.713,0.7020000000000001
sample_6960,0.0636,0.613,0.581,0.456,0.735,0.701
sample_6961,0.0323,0.61,0.5870000000000001,0.455,0.728,0.6990000000000001
sample_6962,0.0323,0.605,0.595,0.45399999999999996,0.7170000000000001,0.6970000000000001
sample_6963,0.0323,0.6,0.596,0.447,0.726,0.6990000000000001
sample_6964,0.0323,0.597,0.601,0.444,0.7240000000000001,0.6970000000000001
sample_6965,0.0323,0.594,0.589,0.44,0.727,0.7040000000000001
sample_6966,0.0323,0.588,0.597,0.428,0.741,0.706
sample_6967,0.0323,0.588,0.607,0.424,0.742,0.701
sample_6968,0.0323,0.594,0.611,0.429,0.736,0.7
sample_6969,0.0323,0.602,0.613,0.42100000000000004,0.7340000000000001,0.6990000000000001
sample_6970,0.0323,0.609,0.616,0.41700000000000004,0.747,0.693
sample_6971,0.0323,0.611,0.612,0.423,0.748,0.69
sample_6972,0.0323,0.615,0.594,0.415,0.735,0.6990000000000001
sample_6973,0.0323,0.62,0.602,0.414,0.722,0.695
sample_6974,0.0323,0.621,0.61,0.418,0.718,0.695
sample_6975,0.0323,0.618,0.603,0.41700000000000004,0.732,0.6990000000000001
sample_6976,0.0323,0.617,0.606,0.41600000000000004,0.7340000000000001,0.696
sample_6977,0.0323,0.615,0.605,0.41200000000000003,0.745,0.6990000000000001
sample_6978,0.0323,0.612,0.603,0.397,0.755,0.7020000000000001
sample_6979,0.0323,0.61,0.5920000000000001,0.38799999999999996,0.742,0.708
sample_6980,0.0323,0.613,0.594,0.38299999999999995,0.742,0.703
sample_6981,0.0461,0.617,0.606,0.37,0.7240000000000001,0.6970000000000001
sample_6982,0.0461,0.622,0.595,0.374,0.7340000000000001,0.703
sample_6983,0.0461,0.574,0.599,0.37,0.748,0.703
sample_6984,0.0461,0.517,0.597,0.355,0.7290000000000001,0.7040000000000001
sample_6985,0.0461,0.517,0.596,0.35100000000000003,0.721,0.6970000000000001
sample_6986,0.0461,0.519,0.615,0.33399999999999996,0.7120000000000001,0.69
sample_6987,0.0461,0.522,0.615,0.309,0.71,0.698
sample_6988,0.0461,0.523,0.602,0.29600000000000004,0.721,0.7020000000000001
sample_6989,0.0461,0.524,0.597,0.28600000000000003,0.716,0.706
sample_6990,0.0461,0.526,0.601,0.27899999999999997,0.754,0.703
sample_6991,0.0461,0.524,0.606,0.271,0.758,0.6990000000000001
sample_6992,0.0461,0.519,0.615,0.262,0.722,0.695
sample_6993,0.0461,0.515,0.601,0.266,0.7290000000000001,0.693
sample_6994,0.0461,0.51,0.595,0.257,0.738,0.696
sample_6995,0.0461,0.507,0.607,0.242,0.748,0.6970000000000001
sample_6996,0.0461,0.509,0.6,0.233,0.7290000000000001,0.698
sample_6997,0.0461,0.511,0.595,0.228,0.722,0.6990000000000001
sample_6998,0.0461,0.512,0.606,0.225,0.7190000000000001,0.696
sample_6999,0.0461,0.519,0.613,0.22399999999999998,0.71,0.693
sample_7000,0.0461,0.524,0.608,0.221,0.7120000000000001,0.6940000000000001
sample_7001,0.0419,0.529,0.603,0.221,0.727,0.695
sample_7002,0.0419,0.531,0.614,0.21899999999999997,0.735,0.695
sample_7003,0.0419,0.529,0.616,0.21600000000000003,0.7340000000000001,0.696
sample_7004,0.0419,0.525,0.61,0.217,0.7509999999999999,0.693
sample_7005,0.0419,0.517,0.613,0.22,0.748,0.6940000000000001
sample_7006,0.0419,0.512,0.609,0.223,0.7340000000000001,0.6990000000000001
sample_7007,0.0419,0.51,0.602,0.213,0.726,0.7040000000000001
sample_7008,0.0419,0.508,0.61,0.21100000000000002,0.7290000000000001,0.7
sample_7009,0.0419,0.508,0.599,0.205,0.742,0.693
sample_7010,0.0419,0.512,0.581,0.193,0.741,0.696
sample_7011,0.0419,0.512,0.581,0.19399999999999998,0.723,0.703
sample_7012,0.0419,0.509,0.585,0.198,0.71,0.698
sample_7013,0.0419,0.507,0.5920000000000001,0.196,0.7509999999999999,0.6920000000000001
sample_7014,0.0419,0.506,0.601,0.193,0.7659999999999999,0.695
sample_7015,0.0419,0.505,0.607,0.18600000000000003,0.7170000000000001,0.6970000000000001
sample_7016,0.0419,0.507,0.602,0.188,0.7120000000000001,0.6970000000000001
sample_7017,0.0419,0.509,0.598,0.195,0.7240000000000001,0.6970000000000001
sample_7018,0.0419,0.505,0.595,0.191,0.708,0.6990000000000001
sample_7019,0.0419,0.502,0.5770000000000001,0.185,0.723,0.7040000000000001
sample_7020,0.0419,0.501,0.579,0.174,0.74,0.703
sample_7021,0.0457,0.5,0.588,0.163,0.735,0.701
sample_7022,0.0457,0.5,0.5870000000000001,0.165,0.7390000000000001,0.701
sample_7023,0.0457,0.494,0.585,0.16399999999999998,0.754,0.7040000000000001
sample_7024,0.0457,0.49200000000000005,0.594,0.159,0.7390000000000001,0.7020000000000001
sample_7025,0.0457,0.498,0.595,0.166,0.703,0.6990000000000001
sample_7026,0.0457,0.504,0.597,0.157,0.731,0.7020000000000001
sample_7027,0.0457,0.508,0.616,0.152,0.748,0.698
sample_7028,0.0457,0.509,0.62,0.151,0.711,0.698
sample_7029,0.0457,0.514,0.609,0.14800000000000002,0.698,0.701
sample_7030,0.0457,0.515,0.598,0.163,0.708,0.698
sample_7031,0.0457,0.515,0.603,0.171,0.7170000000000001,0.69
sample_7032,0.0457,0.517,0.5920000000000001,0.168,0.72,0.695
sample_7033,0.0457,0.518,0.5820000000000001,0.168,0.7340000000000001,0.701
sample_7034,0.0457,0.515,0.597,0.179,0.727,0.6940000000000001
sample_7035,0.0457,0.511,0.609,0.179,0.732,0.6920000000000001
sample_7036,0.0457,0.513,0.616,0.168,0.741,0.6970000000000001
sample_7037,0.0457,0.513,0.614,0.168,0.72,0.6990000000000001
sample_7038,0.0457,0.514,0.602,0.168,0.737,0.7
sample_7039,0.0457,0.517,0.59,0.16699999999999998,0.75,0.703
sample_7040,0.0457,0.513,0.606,0.168,0.7290000000000001,0.698
sample_7041,0.065,0.509,0.601,0.163,0.733,0.6990000000000001
sample_7042,0.065,0.507,0.5820000000000001,0.163,0.745,0.706
sample_7043,0.065,0.504,0.601,0.16699999999999998,0.736,0.703
sample_7044,0.065,0.499,0.609,0.172,0.733,0.695
sample_7045,0.065,0.49700000000000005,0.607,0.16399999999999998,0.728,0.6920000000000001
sample_7046,0.065,0.496,0.606,0.165,0.726,0.688
sample_7047,0.065,0.496,0.597,0.165,0.74,0.695
