,y1,x1,x2,x3,x4,x5
sample_7048,0.065,0.499,0.585,0.157,0.738,0.705
sample_7049,0.065,0.502,0.585,0.158,0.7390000000000001,0.703
sample_7050,0.065,0.504,0.598,0.16399999999999998,0.738,0.6990000000000001
sample_7051,0.065,0.508,0.614,0.159,0.736,0.695
sample_7052,0.065,0.512,0.607,0.152,0.737,0.6970000000000001
sample_7053,0.065,0.51,0.603,0.159,0.7290000000000001,0.6970000000000001
sample_7054,0.065,0.507,0.611,0.168,0.746,0.6920000000000001
sample_7055,0.065,0.51,0.607,0.174,0.75,0.6940000000000001
sample_7056,0.065,0.513,0.59,0.185,0.748,0.7040000000000001
sample_7057,0.065,0.516,0.59,0.18100000000000002,0.748,0.7020000000000001
sample_7058,0.065,0.519,0.599,0.17600000000000002,0.728,0.703
sample_7059,0.065,0.517,0.5870000000000001,0.17800000000000002,0.713,0.7040000000000001
sample_7060,0.065,0.51,0.593,0.18,0.747,0.6990000000000001
sample_7061,0.0663,0.51,0.601,0.18600000000000003,0.755,0.7
sample_7062,0.0663,0.513,0.595,0.184,0.736,0.7
sample_7063,0.0663,0.516,0.584,0.19399999999999998,0.716,0.701
sample_7064,0.0663,0.516,0.599,0.19699999999999998,0.723,0.6940000000000001
sample_7065,0.0663,0.517,0.618,0.195,0.738,0.69
sample_7066,0.0663,0.518,0.607,0.195,0.748,0.696
sample_7067,0.0663,0.518,0.604,0.19699999999999998,0.7290000000000001,0.696
sample_7068,0.0663,0.519,0.6,0.212,0.691,0.6940000000000001
sample_7069,0.0663,0.522,0.5870000000000001,0.218,0.7170000000000001,0.698
sample_7070,0.0663,0.525,0.586,0.221,0.748,0.698
sample_7071,0.0663,0.53,0.596,0.225,0.74,0.6920000000000001
sample_7072,0.0663,0.536,0.596,0.22699999999999998,0.703,0.696
sample_7073,0.0663,0.539,0.585,0.231,0.7140000000000001,0.705
sample_7074,0.0663,0.539,0.594,0.23600000000000002,0.7490000000000001,0.6990000000000001
sample_7075,0.0663,0.537,0.605,0.247,0.728,0.6940000000000001
sample_7076,0.0663,0.537,0.596,0.255,0.733,0.695
sample_7077,0.0663,0.539,0.59,0.263,0.7340000000000001,0.696
sample_7078,0.0663,0.536,0.586,0.268,0.7390000000000001,0.703
sample_7079,0.0663,0.5329999999999999,0.583,0.273,0.733,0.705
sample_7080,0.0663,0.537,0.585,0.271,0.728,0.705
sample_7081,0.105,0.5379999999999999,0.589,0.27699999999999997,0.755,0.705
sample_7082,0.105,0.5379999999999999,0.603,0.282,0.7390000000000001,0.698
sample_7083,0.105,0.5379999999999999,0.608,0.282,0.735,0.6970000000000001
sample_7084,0.105,0.5379999999999999,0.599,0.28600000000000003,0.73,0.6970000000000001
sample_7085,0.105,0.537,0.589,0.28800000000000003,0.736,0.6970000000000001
sample_7086,0.105,0.537,0.595,0.297,0.747,0.695
sample_7087,0.105,0.535,0.608,0.299,0.726,0.693
sample_7088,0.105,0.534,0.601,0.298,0.722,0.695
sample_7089,0.105,0.532,0.6,0.297,0.7170000000000001,0.696
sample_7090,0.105,0.531,0.608,0.3,0.7120000000000001,0.698
sample_7091,0.105,0.528,0.604,0.298,0.735,0.6970000000000001
sample_7092,0.105,0.522,0.607,0.293,0.743,0.693
sample_7093,0.105,0.52,0.61,0.29600000000000004,0.754,0.6920000000000001
sample_7094,0.105,0.52,0.612,0.293,0.7390000000000001,0.695
sample_7095,0.105,0.52,0.611,0.29600000000000004,0.716,0.6970000000000001
sample_7096,0.105,0.521,0.607,0.3,0.747,0.698
sample_7097,0.105,0.525,0.598,0.292,0.7509999999999999,0.7
sample_7098,0.105,0.528,0.5870000000000001,0.285,0.748,0.701
sample_7099,0.105,0.528,0.598,0.29600000000000004,0.75,0.6990000000000001
sample_7100,0.105,0.526,0.614,0.31,0.745,0.7
sample_7101,0.1,0.529,0.609,0.317,0.727,0.7
sample_7102,0.1,0.535,0.597,0.319,0.7120000000000001,0.6990000000000001
sample_7103,0.1,0.54,0.602,0.319,0.742,0.696
sample_7104,0.1,0.54,0.617,0.312,0.7509999999999999,0.6920000000000001
sample_7105,0.1,0.539,0.611,0.317,0.737,0.695
sample_7106,0.1,0.541,0.598,0.326,0.7190000000000001,0.6990000000000001
sample_7107,0.1,0.541,0.579,0.332,0.713,0.7020000000000001
sample_7108,0.1,0.537,0.5920000000000001,0.335,0.7240000000000001,0.7
sample_7109,0.1,0.5329999999999999,0.612,0.33899999999999997,0.73,0.6970000000000001
sample_7110,0.1,0.526,0.607,0.35100000000000003,0.73,0.696
sample_7111,0.1,0.519,0.594,0.344,0.7390000000000001,0.6990000000000001
sample_7112,0.1,0.516,0.599,0.337,0.752,0.698
sample_7113,0.1,0.512,0.599,0.33399999999999996,0.731,0.701
sample_7114,0.1,0.513,0.5870000000000001,0.331,0.7020000000000001,0.705
sample_7115,0.1,0.517,0.593,0.318,0.7120000000000001,0.7020000000000001
sample_7116,0.1,0.512,0.605,0.315,0.736,0.7
sample_7117,0.1,0.507,0.606,0.315,0.74,0.7
sample_7118,0.1,0.505,0.598,0.307,0.733,0.7040000000000001
sample_7119,0.1,0.502,0.599,0.302,0.737,0.7
sample_7120,0.1,0.501,0.6,0.302,0.713,0.7
sample_7121,0.0292,0.5,0.5870000000000001,0.3,0.722,0.708
sample_7122,0.0292,0.502,0.584,0.295,0.733,0.7120000000000001
sample_7123,0.0292,0.507,0.594,0.29100000000000004,0.711,0.708
sample_7124,0.0292,0.51,0.606,0.276,0.723,0.7040000000000001
sample_7125,0.0292,0.509,0.5920000000000001,0.27399999999999997,0.736,0.7
sample_7126,0.0292,0.508,0.586,0.27699999999999997,0.7390000000000001,0.696
sample_7127,0.0292,0.507,0.59,0.276,0.7190000000000001,0.6990000000000001
sample_7128,0.0292,0.502,0.606,0.267,0.7170000000000001,0.6970000000000001
sample_7129,0.0292,0.499,0.608,0.267,0.723,0.6990000000000001
sample_7130,0.0292,0.502,0.611,0.273,0.727,0.6970000000000001
sample_7131,0.0292,0.506,0.611,0.261,0.723,0.698
sample_7132,0.0292,0.509,0.596,0.256,0.74,0.701
sample_7133,0.0292,0.51,0.589,0.261,0.757,0.7020000000000001
sample_7134,0.0292,0.504,0.591,0.26,0.745,0.7040000000000001
sample_7135,0.0292,0.498,0.604,0.257,0.716,0.7040000000000001
sample_7136,0.0292,0.5,0.605,0.26,0.721,0.7
sample_7137,0.0292,0.504,0.585,0.254,0.736,0.7
sample_7138,0.0292,0.508,0.585,0.244,0.7290000000000001,0.705
sample_7139,0.0292,0.515,0.5820000000000001,0.239,0.723,0.708
sample_7140,0.0292,0.52,0.5820000000000001,0.24,0.7140000000000001,0.705
sample_7141,0.0551,0.521,0.597,0.247,0.713,0.701
sample_7142,0.0551,0.521,0.6,0.249,0.728,0.701
sample_7143,0.0551,0.521,0.6,0.247,0.718,0.698
sample_7144,0.0551,0.516,0.602,0.245,0.7240000000000001,0.6940000000000001
sample_7145,0.0551,0.511,0.5920000000000001,0.244,0.7390000000000001,0.698
sample_7146,0.0551,0.507,0.5870000000000001,0.244,0.7440000000000001,0.701
sample_7147,0.0551,0.508,0.586,0.233,0.741,0.705
sample_7148,0.0551,0.517,0.595,0.22699999999999998,0.737,0.7040000000000001
sample_7149,0.0551,0.525,0.595,0.233,0.741,0.7
sample_7150,0.0551,0.528,0.5820000000000001,0.22699999999999998,0.721,0.705
sample_7151,0.0551,0.525,0.5920000000000001,0.225,0.7020000000000001,0.7040000000000001
sample_7152,0.0551,0.525,0.605,0.231,0.7040000000000001,0.6990000000000001
sample_7153,0.0551,0.522,0.598,0.24100000000000002,0.742,0.695
sample_7154,0.0551,0.517,0.591,0.248,0.73,0.696
sample_7155,0.0551,0.519,0.5920000000000001,0.245,0.7120000000000001,0.698
sample_7156,0.0551,0.52,0.586,0.243,0.7290000000000001,0.7
sample_7157,0.0551,0.521,0.601,0.23199999999999998,0.716,0.6970000000000001
sample_7158,0.0551,0.521,0.607,0.222,0.71,0.7
sample_7159,0.0551,0.518,0.597,0.225,0.72,0.703
sample_7160,0.0551,0.519,0.596,0.21899999999999997,0.716,0.7040000000000001
sample_7161,0.0631,0.522,0.585,0.212,0.7340000000000001,0.7090000000000001
sample_7162,0.0631,0.525,0.603,0.204,0.772,0.703
sample_7163,0.0631,0.528,0.616,0.203,0.728,0.698
sample_7164,0.0631,0.524,0.606,0.207,0.695,0.695
sample_7165,0.0631,0.524,0.591,0.2,0.696,0.703
sample_7166,0.0631,0.524,0.5920000000000001,0.192,0.721,0.705
sample_7167,0.0631,0.522,0.593,0.188,0.727,0.703
sample_7168,0.0631,0.52,0.597,0.183,0.703,0.7040000000000001
sample_7169,0.0631,0.516,0.613,0.187,0.6990000000000001,0.698
sample_7170,0.0631,0.515,0.613,0.188,0.738,0.6990000000000001
sample_7171,0.0631,0.46399999999999997,0.568,0.17800000000000002,0.742,0.705
sample_7172,0.0631,0.4,0.518,0.166,0.746,0.708
sample_7173,0.0631,0.401,0.523,0.157,0.747,0.7070000000000001
sample_7174,0.0631,0.41,0.531,0.151,0.7240000000000001,0.706
sample_7175,0.0631,0.415,0.517,0.14300000000000002,0.727,0.711
sample_7176,0.0631,0.415,0.49200000000000005,0.139,0.736,0.7090000000000001
sample_7177,0.0631,0.41600000000000004,0.494,0.13,0.755,0.7020000000000001
sample_7178,0.0631,0.41600000000000004,0.504,0.129,0.667,0.701
sample_7179,0.0631,0.419,0.522,0.133,0.619,0.7
sample_7180,0.0631,0.42100000000000004,0.5329999999999999,0.126,0.7290000000000001,0.693
sample_7181,0.0476,0.42100000000000004,0.527,0.13,0.8240000000000001,0.6920000000000001
sample_7182,0.0476,0.424,0.514,0.131,0.8240000000000001,0.696
sample_7183,0.0476,0.428,0.496,0.138,0.772,0.703
sample_7184,0.0476,0.429,0.494,0.139,0.726,0.703
sample_7185,0.0476,0.428,0.502,0.13699999999999998,0.7340000000000001,0.6990000000000001
sample_7186,0.0476,0.42700000000000005,0.512,0.14400000000000002,0.743,0.7
sample_7187,0.0476,0.428,0.523,0.149,0.723,0.6970000000000001
sample_7188,0.0476,0.43200000000000005,0.526,0.14800000000000002,0.725,0.695
sample_7189,0.0476,0.434,0.521,0.14800000000000002,0.736,0.698
sample_7190,0.0476,0.43700000000000006,0.509,0.158,0.738,0.7
sample_7191,0.0476,0.441,0.5,0.16,0.7440000000000001,0.701
sample_7192,0.0476,0.43700000000000006,0.498,0.16399999999999998,0.736,0.6970000000000001
sample_7193,0.0476,0.43,0.515,0.168,0.69,0.6940000000000001
sample_7194,0.0476,0.42200000000000004,0.528,0.17300000000000001,0.701,0.695
sample_7195,0.0476,0.41700000000000004,0.509,0.18100000000000002,0.7240000000000001,0.701
sample_7196,0.0476,0.419,0.51,0.174,0.718,0.701
sample_7197,0.0476,0.424,0.519,0.168,0.705,0.6970000000000001
sample_7198,0.0476,0.424,0.515,0.166,0.711,0.696
sample_7199,0.0476,0.426,0.514,0.156,0.7390000000000001,0.7
sample_7200,0.0476,0.434,0.496,0.153,0.738,0.7040000000000001
sample_7201,0.0604,0.433,0.502,0.161,0.733,0.6990000000000001
sample_7202,0.0604,0.426,0.523,0.165,0.708,0.7
sample_7203,0.0604,0.42100000000000004,0.53,0.165,0.732,0.7020000000000001
sample_7204,0.0604,0.41700000000000004,0.528,0.166,0.732,0.7
sample_7205,0.0604,0.41200000000000003,0.526,0.16699999999999998,0.728,0.696
sample_7206,0.0604,0.41200000000000003,0.51,0.162,0.737,0.6990000000000001
sample_7207,0.0604,0.41200000000000003,0.515,0.153,0.727,0.6970000000000001
sample_7208,0.0604,0.409,0.522,0.147,0.762,0.6940000000000001
sample_7209,0.0604,0.409,0.504,0.147,0.769,0.701
sample_7210,0.0604,0.41,0.501,0.151,0.742,0.701
sample_7211,0.0604,0.413,0.504,0.156,0.723,0.695
sample_7212,0.0604,0.414,0.517,0.155,0.742,0.6920000000000001
sample_7213,0.0604,0.41600000000000004,0.527,0.147,0.74,0.693
sample_7214,0.0604,0.42,0.512,0.152,0.7440000000000001,0.698
sample_7215,0.0604,0.423,0.51,0.154,0.7879999999999999,0.698
sample_7216,0.0604,0.42100000000000004,0.514,0.157,0.731,0.695
sample_7217,0.0604,0.419,0.504,0.165,0.7,0.698
sample_7218,0.0604,0.42100000000000004,0.52,0.16,0.741,0.6990000000000001
sample_7219,0.0604,0.42,0.526,0.16399999999999998,0.7390000000000001,0.696
sample_7220,0.0604,0.41600000000000004,0.528,0.168,0.7170000000000001,0.6940000000000001
sample_7221,0.066,0.41200000000000003,0.524,0.172,0.691,0.6990000000000001
sample_7222,0.066,0.41,0.501,0.174,0.701,0.706
sample_7223,0.066,0.409,0.486,0.16399999999999998,0.732,0.7070000000000001
sample_7224,0.066,0.409,0.507,0.152,0.74,0.6990000000000001
sample_7225,0.066,0.408,0.529,0.157,0.725,0.6940000000000001
sample_7226,0.066,0.41,0.522,0.165,0.7140000000000001,0.698
sample_7227,0.066,0.414,0.503,0.165,0.736,0.703
sample_7228,0.066,0.418,0.504,0.155,0.758,0.7
sample_7229,0.066,0.42100000000000004,0.509,0.15,0.737,0.6990000000000001
sample_7230,0.066,0.42200000000000004,0.502,0.155,0.722,0.7040000000000001
sample_7231,0.066,0.42100000000000004,0.498,0.161,0.7609999999999999,0.7040000000000001
sample_7232,0.066,0.41600000000000004,0.509,0.166,0.78,0.6970000000000001
sample_7233,0.066,0.41,0.509,0.16699999999999998,0.746,0.698
sample_7234,0.066,0.409,0.5,0.166,0.726,0.7020000000000001
sample_7235,0.066,0.41,0.498,0.162,0.716,0.7020000000000001
sample_7236,0.066,0.414,0.498,0.156,0.7140000000000001,0.7020000000000001
sample_7237,0.066,0.418,0.498,0.165,0.711,0.698
sample_7238,0.066,0.42,0.502,0.16,0.7240000000000001,0.698
sample_7239,0.066,0.41600000000000004,0.514,0.162,0.754,0.6970000000000001
sample_7240,0.066,0.41100000000000003,0.513,0.172,0.74,0.6990000000000001
sample_7241,0.0681,0.41100000000000003,0.507,0.16899999999999998,0.7290000000000001,0.7020000000000001
sample_7242,0.0681,0.41600000000000004,0.519,0.16699999999999998,0.7190000000000001,0.7040000000000001
sample_7243,0.0681,0.415,0.526,0.166,0.754,0.7
sample_7244,0.0681,0.40700000000000003,0.513,0.172,0.773,0.695
sample_7245,0.0681,0.40399999999999997,0.51,0.17300000000000001,0.733,0.6970000000000001
sample_7246,0.0681,0.40299999999999997,0.511,0.17,0.722,0.6970000000000001
sample_7247,0.0681,0.406,0.495,0.17,0.745,0.7040000000000001
sample_7248,0.0681,0.41,0.498,0.16399999999999998,0.743,0.706
sample_7249,0.0681,0.413,0.504,0.166,0.737,0.6990000000000001
sample_7250,0.0681,0.413,0.518,0.17,0.718,0.698
sample_7251,0.0681,0.41200000000000003,0.517,0.174,0.72,0.7020000000000001
sample_7252,0.0681,0.413,0.495,0.172,0.738,0.7070000000000001
sample_7253,0.0681,0.414,0.494,0.175,0.764,0.7020000000000001
sample_7254,0.0681,0.41200000000000003,0.498,0.185,0.7759999999999999,0.703
sample_7255,0.0681,0.409,0.495,0.185,0.728,0.705
sample_7256,0.0681,0.41,0.501,0.183,0.698,0.701
sample_7257,0.0681,0.409,0.516,0.185,0.7140000000000001,0.698
sample_7258,0.0681,0.408,0.516,0.182,0.735,0.7020000000000001
sample_7259,0.0681,0.41,0.515,0.17,0.725,0.703
sample_7260,0.0681,0.413,0.518,0.162,0.735,0.7020000000000001
sample_7261,0.0763,0.41700000000000004,0.512,0.161,0.748,0.701
sample_7262,0.0763,0.419,0.511,0.165,0.741,0.6990000000000001
sample_7263,0.0763,0.415,0.518,0.16899999999999998,0.758,0.6990000000000001
sample_7264,0.0763,0.41,0.512,0.162,0.765,0.6990000000000001
sample_7265,0.0763,0.41100000000000003,0.504,0.156,0.7440000000000001,0.7
sample_7266,0.0763,0.414,0.508,0.163,0.7240000000000001,0.7
sample_7267,0.0763,0.415,0.518,0.162,0.718,0.695
sample_7268,0.0763,0.414,0.522,0.16399999999999998,0.723,0.6920000000000001
sample_7269,0.0763,0.41200000000000003,0.509,0.172,0.7070000000000001,0.696
sample_7270,0.0763,0.414,0.501,0.171,0.706,0.701
sample_7271,0.0763,0.41700000000000004,0.513,0.172,0.722,0.6990000000000001
sample_7272,0.0763,0.42,0.51,0.172,0.7609999999999999,0.696
sample_7273,0.0763,0.42100000000000004,0.512,0.171,0.7909999999999999,0.6940000000000001
sample_7274,0.0763,0.41700000000000004,0.524,0.166,0.7559999999999999,0.695
sample_7275,0.0763,0.413,0.509,0.16899999999999998,0.7070000000000001,0.7
sample_7276,0.0763,0.409,0.501,0.18,0.706,0.6990000000000001
sample_7277,0.0763,0.405,0.509,0.185,0.721,0.6970000000000001
sample_7278,0.0763,0.401,0.513,0.185,0.745,0.696
sample_7279,0.0763,0.39799999999999996,0.52,0.18100000000000002,0.778,0.6920000000000001
sample_7280,0.0763,0.395,0.527,0.16699999999999998,0.7709999999999999,0.693
sample_7281,0.0371,0.39799999999999996,0.519,0.161,0.71,0.693
sample_7282,0.0371,0.40299999999999997,0.506,0.16399999999999998,0.698,0.696
sample_7283,0.0371,0.40700000000000003,0.506,0.156,0.7190000000000001,0.6990000000000001
sample_7284,0.0371,0.41,0.515,0.158,0.727,0.6940000000000001
sample_7285,0.0371,0.413,0.519,0.168,0.727,0.696
sample_7286,0.0371,0.41600000000000004,0.519,0.166,0.72,0.7
sample_7287,0.0371,0.41700000000000004,0.517,0.17300000000000001,0.73,0.698
sample_7288,0.0371,0.41600000000000004,0.521,0.18,0.725,0.696
sample_7289,0.0371,0.41,0.527,0.17800000000000002,0.735,0.698
sample_7290,0.0371,0.40399999999999997,0.523,0.18100000000000002,0.7340000000000001,0.696
sample_7291,0.0371,0.40399999999999997,0.521,0.188,0.723,0.693
sample_7292,0.0371,0.40700000000000003,0.52,0.19,0.7090000000000001,0.696
sample_7293,0.0371,0.41,0.508,0.182,0.706,0.701
sample_7294,0.0371,0.414,0.503,0.177,0.736,0.7070000000000001
sample_7295,0.0371,0.41700000000000004,0.5,0.18,0.747,0.705
sample_7296,0.0371,0.41700000000000004,0.509,0.172,0.7290000000000001,0.6990000000000001
sample_7297,0.0371,0.41700000000000004,0.525,0.165,0.742,0.698
sample_7298,0.0371,0.414,0.523,0.16699999999999998,0.7440000000000001,0.7
sample_7299,0.0371,0.413,0.525,0.171,0.721,0.6990000000000001
sample_7300,0.0371,0.415,0.53,0.17600000000000002,0.701,0.693
sample_7301,0.0555,0.41700000000000004,0.529,0.175,0.745,0.691
sample_7302,0.0555,0.419,0.522,0.168,0.748,0.696
sample_7303,0.0555,0.42,0.509,0.166,0.7090000000000001,0.7020000000000001
sample_7304,0.0555,0.419,0.507,0.17,0.726,0.703
sample_7305,0.0555,0.41600000000000004,0.51,0.17,0.708,0.6990000000000001
sample_7306,0.0555,0.41,0.505,0.17600000000000002,0.723,0.6990000000000001
sample_7307,0.0555,0.406,0.506,0.16699999999999998,0.777,0.701
sample_7308,0.0555,0.406,0.514,0.155,0.7490000000000001,0.7020000000000001
sample_7309,0.0555,0.405,0.519,0.157,0.764,0.696
sample_7310,0.0555,0.40399999999999997,0.512,0.15,0.7959999999999999,0.698
sample_7311,0.0555,0.40399999999999997,0.512,0.145,0.763,0.7
sample_7312,0.0555,0.405,0.524,0.14300000000000002,0.752,0.6970000000000001
sample_7313,0.0555,0.408,0.521,0.131,0.741,0.6990000000000001
sample_7314,0.0555,0.41200000000000003,0.513,0.13699999999999998,0.723,0.698
sample_7315,0.0555,0.418,0.503,0.152,0.75,0.698
sample_7316,0.0555,0.42100000000000004,0.498,0.14800000000000002,0.731,0.701
sample_7317,0.0555,0.42200000000000004,0.495,0.145,0.72,0.7040000000000001
sample_7318,0.0555,0.423,0.494,0.159,0.73,0.703
sample_7319,0.0555,0.42200000000000004,0.499,0.17,0.7120000000000001,0.7020000000000001
sample_7320,0.0555,0.419,0.5,0.17600000000000002,0.7490000000000001,0.7
sample_7321,0.0864,0.41200000000000003,0.508,0.18100000000000002,0.716,0.698
sample_7322,0.0864,0.40700000000000003,0.513,0.177,0.7190000000000001,0.701
sample_7323,0.0864,0.406,0.503,0.172,0.741,0.708
sample_7324,0.0864,0.405,0.49700000000000005,0.165,0.7290000000000001,0.7120000000000001
sample_7325,0.0864,0.40299999999999997,0.505,0.166,0.765,0.7040000000000001
sample_7326,0.0864,0.4,0.519,0.168,0.725,0.696
sample_7327,0.0864,0.4,0.51,0.157,0.7120000000000001,0.7
sample_7328,0.0864,0.401,0.499,0.16,0.726,0.703
sample_7329,0.0864,0.402,0.5,0.165,0.655,0.7020000000000001
sample_7330,0.0864,0.406,0.508,0.165,0.6859999999999999,0.698
sample_7331,0.0864,0.413,0.513,0.17300000000000001,0.757,0.6940000000000001
sample_7332,0.0864,0.419,0.516,0.166,0.726,0.698
sample_7333,0.0864,0.42100000000000004,0.515,0.162,0.708,0.701
sample_7334,0.0864,0.42200000000000004,0.502,0.16699999999999998,0.7440000000000001,0.7
sample_7335,0.0864,0.42200000000000004,0.508,0.165,0.78,0.6970000000000001
sample_7336,0.0864,0.414,0.523,0.162,0.753,0.693
sample_7337,0.0864,0.405,0.521,0.16899999999999998,0.721,0.693
sample_7338,0.0864,0.40399999999999997,0.515,0.171,0.746,0.6940000000000001
sample_7339,0.0864,0.406,0.513,0.165,0.713,0.698
sample_7340,0.0864,0.408,0.521,0.147,0.701,0.7020000000000001
sample_7341,0.0702,0.408,0.526,0.138,0.713,0.701
sample_7342,0.0702,0.41,0.517,0.14300000000000002,0.696,0.7
sample_7343,0.0702,0.41600000000000004,0.508,0.138,0.735,0.6990000000000001
sample_7344,0.0702,0.42,0.502,0.132,0.726,0.6990000000000001
sample_7345,0.0702,0.42200000000000004,0.503,0.13,0.7070000000000001,0.698
sample_7346,0.0702,0.42200000000000004,0.498,0.135,0.726,0.698
sample_7347,0.0702,0.41700000000000004,0.501,0.147,0.733,0.6970000000000001
sample_7348,0.0702,0.413,0.503,0.149,0.7609999999999999,0.696
sample_7349,0.0702,0.413,0.501,0.147,0.7440000000000001,0.701
sample_7350,0.0702,0.41100000000000003,0.505,0.152,0.745,0.7020000000000001
sample_7351,0.0702,0.41200000000000003,0.501,0.14800000000000002,0.7340000000000001,0.701
sample_7352,0.0702,0.41600000000000004,0.495,0.136,0.722,0.7020000000000001
sample_7353,0.0702,0.41700000000000004,0.49700000000000005,0.135,0.742,0.7040000000000001
sample_7354,0.0702,0.41600000000000004,0.508,0.142,0.725,0.6990000000000001
sample_7355,0.0702,0.415,0.473,0.14300000000000002,0.753,0.7020000000000001
sample_7356,0.0702,0.41600000000000004,0.439,0.14,0.722,0.703
sample_7357,0.0702,0.419,0.43799999999999994,0.145,0.711,0.696
sample_7358,0.0702,0.423,0.429,0.16,0.735,0.6990000000000001
sample_7359,0.0702,0.42200000000000004,0.442,0.17600000000000002,0.71,0.695
sample_7360,0.0702,0.418,0.44,0.185,0.725,0.6940000000000001
sample_7361,0.19699999999999998,0.415,0.441,0.20199999999999999,0.738,0.6940000000000001
sample_7362,0.19699999999999998,0.413,0.43799999999999994,0.222,0.732,0.698
sample_7363,0.19699999999999998,0.413,0.428,0.225,0.7659999999999999,0.698
sample_7364,0.19699999999999998,0.413,0.41700000000000004,0.217,0.775,0.7020000000000001
sample_7365,0.19699999999999998,0.361,0.381,0.217,0.735,0.7120000000000001
sample_7366,0.19699999999999998,0.29600000000000004,0.336,0.21,0.68,0.72
sample_7367,0.19699999999999998,0.289,0.32799999999999996,0.203,0.6859999999999999,0.7170000000000001
sample_7368,0.19699999999999998,0.29600000000000004,0.325,0.195,0.731,0.713
sample_7369,0.19699999999999998,0.302,0.327,0.193,0.74,0.708
sample_7370,0.19699999999999998,0.307,0.32899999999999996,0.19699999999999998,0.767,0.7020000000000001
sample_7371,0.19699999999999998,0.306,0.34,0.19899999999999998,0.728,0.7
sample_7372,0.19699999999999998,0.3,0.348,0.201,0.7120000000000001,0.7
sample_7373,0.19699999999999998,0.294,0.33799999999999997,0.20600000000000002,0.733,0.703
sample_7374,0.19699999999999998,0.289,0.32799999999999996,0.209,0.732,0.706
sample_7375,0.19699999999999998,0.29,0.34299999999999997,0.207,0.7559999999999999,0.701
sample_7376,0.19699999999999998,0.294,0.358,0.215,0.735,0.698
sample_7377,0.19699999999999998,0.295,0.35200000000000004,0.222,0.747,0.7020000000000001
sample_7378,0.19699999999999998,0.29600000000000004,0.35200000000000004,0.22,0.73,0.6970000000000001
sample_7379,0.19699999999999998,0.294,0.36,0.214,0.738,0.6920000000000001
sample_7380,0.19699999999999998,0.29,0.349,0.21600000000000003,0.769,0.7
sample_7381,0.078,0.289,0.34299999999999997,0.222,0.725,0.701
sample_7382,0.078,0.29100000000000004,0.34,0.21899999999999997,0.733,0.701
sample_7383,0.078,0.29100000000000004,0.337,0.222,0.7490000000000001,0.701
sample_7384,0.078,0.285,0.344,0.225,0.701,0.695
sample_7385,0.078,0.285,0.33299999999999996,0.23,0.71,0.698
sample_7386,0.078,0.289,0.324,0.225,0.726,0.7040000000000001
sample_7387,0.078,0.29100000000000004,0.326,0.22,0.733,0.705
sample_7388,0.078,0.293,0.327,0.23199999999999998,0.745,0.6990000000000001
sample_7389,0.078,0.294,0.326,0.244,0.7170000000000001,0.695
sample_7390,0.078,0.294,0.33799999999999997,0.249,0.742,0.6920000000000001
sample_7391,0.078,0.295,0.342,0.256,0.726,0.6940000000000001
sample_7392,0.078,0.29600000000000004,0.33,0.259,0.728,0.7
sample_7393,0.078,0.29600000000000004,0.322,0.27,0.755,0.7020000000000001
sample_7394,0.078,0.297,0.332,0.275,0.721,0.701
sample_7395,0.078,0.297,0.337,0.27399999999999997,0.7070000000000001,0.701
sample_7396,0.078,0.299,0.33799999999999997,0.27399999999999997,0.703,0.703
sample_7397,0.078,0.299,0.355,0.27399999999999997,0.722,0.6970000000000001
sample_7398,0.078,0.297,0.358,0.276,0.7390000000000001,0.695
sample_7399,0.078,0.299,0.355,0.27699999999999997,0.722,0.6990000000000001
sample_7400,0.078,0.3,0.33899999999999997,0.278,0.737,0.701
sample_7401,0.0756,0.302,0.33799999999999997,0.272,0.763,0.7
sample_7402,0.0756,0.304,0.35700000000000004,0.276,0.736,0.695
sample_7403,0.0756,0.305,0.36200000000000004,0.27399999999999997,0.715,0.695
sample_7404,0.0756,0.303,0.35200000000000004,0.27,0.732,0.6990000000000001
sample_7405,0.0756,0.3,0.354,0.268,0.725,0.6990000000000001
sample_7406,0.0756,0.302,0.361,0.273,0.738,0.6940000000000001
sample_7407,0.0756,0.305,0.34,0.27699999999999997,0.747,0.6990000000000001
sample_7408,0.0756,0.304,0.33799999999999997,0.273,0.722,0.7
sample_7409,0.0756,0.3,0.348,0.268,0.722,0.698
sample_7410,0.0756,0.3,0.33899999999999997,0.266,0.722,0.7020000000000001
sample_7411,0.0756,0.302,0.358,0.26899999999999996,0.732,0.698
sample_7412,0.0756,0.305,0.361,0.27,0.757,0.696
sample_7413,0.0756,0.311,0.335,0.273,0.73,0.6970000000000001
sample_7414,0.0756,0.317,0.315,0.28300000000000003,0.728,0.6990000000000001
sample_7415,0.0756,0.318,0.316,0.284,0.733,0.703
sample_7416,0.0756,0.315,0.319,0.285,0.732,0.703
sample_7417,0.0756,0.313,0.33299999999999996,0.289,0.7609999999999999,0.7
sample_7418,0.0756,0.315,0.34600000000000003,0.295,0.7170000000000001,0.6970000000000001
sample_7419,0.0756,0.32,0.336,0.307,0.698,0.6970000000000001
sample_7420,0.0756,0.319,0.344,0.303,0.7709999999999999,0.696
sample_7421,0.111,0.314,0.355,0.299,0.77,0.695
sample_7422,0.111,0.315,0.344,0.307,0.742,0.6970000000000001
sample_7423,0.111,0.316,0.33899999999999997,0.304,0.735,0.7020000000000001
sample_7424,0.111,0.313,0.345,0.309,0.7090000000000001,0.698
sample_7425,0.111,0.31,0.337,0.314,0.7240000000000001,0.701
sample_7426,0.111,0.37200000000000005,0.331,0.319,0.7190000000000001,0.703
sample_7427,0.111,0.44299999999999995,0.35700000000000004,0.335,0.73,0.6920000000000001
sample_7428,0.111,0.43799999999999994,0.345,0.35100000000000003,0.741,0.695
sample_7429,0.111,0.433,0.33399999999999996,0.382,0.733,0.696
sample_7430,0.111,0.433,0.35100000000000003,0.408,0.725,0.691
sample_7431,0.111,0.434,0.35,0.413,0.747,0.6940000000000001
sample_7432,0.111,0.434,0.336,0.41700000000000004,0.7659999999999999,0.698
sample_7433,0.111,0.433,0.322,0.42100000000000004,0.745,0.7040000000000001
sample_7434,0.111,0.431,0.317,0.415,0.715,0.7090000000000001
sample_7435,0.111,0.433,0.331,0.418,0.708,0.7020000000000001
sample_7436,0.111,0.43799999999999994,0.33799999999999997,0.42700000000000005,0.71,0.6970000000000001
sample_7437,0.111,0.439,0.336,0.43200000000000005,0.755,0.698
sample_7438,0.111,0.435,0.35,0.436,0.8109999999999999,0.6990000000000001
sample_7439,0.111,0.43,0.359,0.444,0.759,0.6990000000000001
sample_7440,0.111,0.43,0.355,0.451,0.728,0.698
sample_7441,0.147,0.43,0.349,0.45799999999999996,0.737,0.696
sample_7442,0.147,0.431,0.345,0.45899999999999996,0.745,0.695
sample_7443,0.147,0.42700000000000005,0.341,0.462,0.748,0.698
sample_7444,0.147,0.42100000000000004,0.34700000000000003,0.46799999999999997,0.745,0.696
sample_7445,0.147,0.41700000000000004,0.35700000000000004,0.47100000000000003,0.75,0.6940000000000001
sample_7446,0.147,0.414,0.361,0.462,0.747,0.6920000000000001
sample_7447,0.147,0.415,0.35100000000000003,0.451,0.726,0.6970000000000001
sample_7448,0.147,0.42200000000000004,0.335,0.45,0.718,0.7020000000000001
sample_7449,0.147,0.429,0.322,0.456,0.73,0.7
sample_7450,0.147,0.436,0.315,0.46299999999999997,0.735,0.7
sample_7451,0.147,0.44,0.32299999999999995,0.46399999999999997,0.746,0.7
sample_7452,0.147,0.43700000000000006,0.33299999999999996,0.46799999999999997,0.728,0.7
sample_7453,0.147,0.43200000000000005,0.345,0.474,0.731,0.6970000000000001
sample_7454,0.147,0.43,0.354,0.48200000000000004,0.74,0.6890000000000001
sample_7455,0.147,0.431,0.36200000000000004,0.48200000000000004,0.74,0.6890000000000001
sample_7456,0.147,0.429,0.359,0.47700000000000004,0.737,0.6970000000000001
sample_7457,0.147,0.428,0.35200000000000004,0.484,0.725,0.6990000000000001
sample_7458,0.147,0.42700000000000005,0.354,0.484,0.7390000000000001,0.695
sample_7459,0.147,0.42700000000000005,0.344,0.47600000000000003,0.727,0.6970000000000001
sample_7460,0.147,0.428,0.332,0.47600000000000003,0.716,0.705
sample_7461,0.0952,0.43,0.33299999999999996,0.473,0.7240000000000001,0.706
sample_7462,0.0952,0.429,0.331,0.469,0.73,0.706
sample_7463,0.0952,0.426,0.322,0.467,0.741,0.708
sample_7464,0.0952,0.429,0.318,0.465,0.736,0.708
sample_7465,0.0952,0.431,0.33899999999999997,0.46299999999999997,0.742,0.7
sample_7466,0.0952,0.436,0.345,0.46299999999999997,0.745,0.6970000000000001
sample_7467,0.0952,0.43799999999999994,0.33899999999999997,0.466,0.713,0.698
sample_7468,0.0952,0.434,0.359,0.46299999999999997,0.6940000000000001,0.695
sample_7469,0.0952,0.431,0.337,0.456,0.71,0.7040000000000001
sample_7470,0.0952,0.428,0.318,0.455,0.718,0.7090000000000001
sample_7471,0.0952,0.423,0.33899999999999997,0.45899999999999996,0.716,0.703
sample_7472,0.0952,0.418,0.336,0.46,0.721,0.7
sample_7473,0.0952,0.42100000000000004,0.331,0.455,0.7240000000000001,0.701
sample_7474,0.0952,0.426,0.34700000000000003,0.446,0.733,0.698
sample_7475,0.0952,0.428,0.325,0.44,0.736,0.7040000000000001
sample_7476,0.0952,0.43,0.33,0.43200000000000005,0.7340000000000001,0.6990000000000001
sample_7477,0.0952,0.43,0.355,0.42100000000000004,0.737,0.695
sample_7478,0.0952,0.435,0.341,0.418,0.7340000000000001,0.705
sample_7479,0.0952,0.445,0.316,0.419,0.7509999999999999,0.7070000000000001
sample_7480,0.0952,0.447,0.33399999999999996,0.41700000000000004,0.7390000000000001,0.7
sample_7481,0.0486,0.444,0.355,0.424,0.73,0.693
sample_7482,0.0486,0.44299999999999995,0.361,0.436,0.745,0.6890000000000001
sample_7483,0.0486,0.44299999999999995,0.348,0.43799999999999994,0.7390000000000001,0.6940000000000001
sample_7484,0.0486,0.442,0.32,0.441,0.7240000000000001,0.703
sample_7485,0.0486,0.444,0.32,0.44,0.6970000000000001,0.703
sample_7486,0.0486,0.444,0.331,0.436,0.6940000000000001,0.7
sample_7487,0.0486,0.444,0.35200000000000004,0.428,0.705,0.696
sample_7488,0.0486,0.44799999999999995,0.355,0.424,0.711,0.696
sample_7489,0.0486,0.44799999999999995,0.33799999999999997,0.428,0.715,0.7
sample_7490,0.0486,0.446,0.32299999999999995,0.429,0.723,0.7020000000000001
sample_7491,0.0486,0.449,0.314,0.424,0.725,0.703
sample_7492,0.0486,0.452,0.332,0.418,0.722,0.7020000000000001
sample_7493,0.0486,0.45299999999999996,0.348,0.414,0.718,0.701
sample_7494,0.0486,0.45299999999999996,0.331,0.41100000000000003,0.723,0.7070000000000001
sample_7495,0.0486,0.452,0.32899999999999996,0.418,0.726,0.7070000000000001
sample_7496,0.0486,0.452,0.344,0.429,0.706,0.698
sample_7497,0.0486,0.452,0.34700000000000003,0.43200000000000005,0.7140000000000001,0.6940000000000001
sample_7498,0.0486,0.451,0.345,0.424,0.711,0.6970000000000001
sample_7499,0.0486,0.449,0.34700000000000003,0.41,0.723,0.7
sample_7500,0.0486,0.444,0.33399999999999996,0.40700000000000003,0.7170000000000001,0.7020000000000001
sample_7501,0.0704,0.441,0.322,0.40700000000000003,0.732,0.705
sample_7502,0.0704,0.44,0.327,0.40299999999999997,0.759,0.708
sample_7503,0.0704,0.44,0.322,0.401,0.7340000000000001,0.708
sample_7504,0.0704,0.439,0.336,0.39799999999999996,0.735,0.6990000000000001
sample_7505,0.0704,0.43799999999999994,0.34,0.38799999999999996,0.72,0.696
sample_7506,0.0704,0.43799999999999994,0.336,0.379,0.7170000000000001,0.7020000000000001
sample_7507,0.0704,0.43799999999999994,0.353,0.379,0.718,0.7
sample_7508,0.0704,0.43799999999999994,0.337,0.38,0.6940000000000001,0.701
sample_7509,0.0704,0.43799999999999994,0.327,0.381,0.722,0.7040000000000001
sample_7510,0.0704,0.439,0.32799999999999996,0.385,0.731,0.7040000000000001
sample_7511,0.0704,0.44299999999999995,0.336,0.384,0.713,0.703
sample_7512,0.0704,0.445,0.341,0.377,0.7090000000000001,0.7020000000000001
sample_7513,0.0704,0.442,0.327,0.373,0.723,0.6990000000000001
sample_7514,0.0704,0.43799999999999994,0.32899999999999996,0.376,0.73,0.695
sample_7515,0.0704,0.431,0.35200000000000004,0.373,0.72,0.693
sample_7516,0.0704,0.42,0.36,0.36200000000000004,0.762,0.69
sample_7517,0.0704,0.409,0.364,0.36200000000000004,0.784,0.6920000000000001
sample_7518,0.0704,0.406,0.369,0.35600000000000004,0.757,0.6970000000000001
sample_7519,0.0704,0.41,0.364,0.34700000000000003,0.725,0.696
sample_7520,0.0704,0.41100000000000003,0.361,0.33899999999999997,0.721,0.6970000000000001
sample_7521,0.0515,0.414,0.35600000000000004,0.331,0.711,0.6990000000000001
sample_7522,0.0515,0.418,0.33899999999999997,0.32799999999999996,0.7190000000000001,0.703
sample_7523,0.0515,0.42100000000000004,0.337,0.327,0.769,0.703
sample_7524,0.0515,0.428,0.342,0.331,0.773,0.695
sample_7525,0.0515,0.435,0.345,0.327,0.737,0.6940000000000001
sample_7526,0.0515,0.43700000000000006,0.33,0.33299999999999996,0.728,0.7
sample_7527,0.0515,0.436,0.321,0.349,0.735,0.7040000000000001
sample_7528,0.0515,0.433,0.336,0.35100000000000003,0.725,0.703
sample_7529,0.0515,0.429,0.349,0.349,0.725,0.695
sample_7530,0.0515,0.425,0.33799999999999997,0.35100000000000003,0.732,0.6970000000000001
sample_7531,0.0515,0.42100000000000004,0.34,0.35100000000000003,0.725,0.7
sample_7532,0.0515,0.41600000000000004,0.358,0.348,0.73,0.7
sample_7533,0.0515,0.414,0.359,0.335,0.7290000000000001,0.7
sample_7534,0.0515,0.415,0.344,0.337,0.75,0.6990000000000001
sample_7535,0.0515,0.415,0.32299999999999995,0.335,0.75,0.706
sample_7536,0.0515,0.413,0.317,0.332,0.737,0.708
sample_7537,0.0515,0.41,0.336,0.327,0.741,0.7
sample_7538,0.0515,0.408,0.355,0.321,0.72,0.696
sample_7539,0.0515,0.409,0.35700000000000004,0.322,0.72,0.698
sample_7540,0.0515,0.41100000000000003,0.364,0.318,0.716,0.6970000000000001
sample_7541,0.0517,0.41200000000000003,0.33899999999999997,0.31,0.727,0.701
sample_7542,0.0517,0.415,0.33799999999999997,0.304,0.742,0.698
sample_7543,0.0517,0.42,0.345,0.309,0.7390000000000001,0.691
sample_7544,0.0517,0.42100000000000004,0.321,0.311,0.758,0.7
sample_7545,0.0517,0.418,0.32299999999999995,0.315,0.735,0.705
sample_7546,0.0517,0.414,0.321,0.317,0.7170000000000001,0.7070000000000001
sample_7547,0.0517,0.40700000000000003,0.336,0.322,0.741,0.7
sample_7548,0.0517,0.401,0.349,0.319,0.7390000000000001,0.696
sample_7549,0.0517,0.396,0.32899999999999996,0.315,0.747,0.7020000000000001
sample_7550,0.0517,0.392,0.33899999999999997,0.316,0.7290000000000001,0.7
sample_7551,0.0517,0.392,0.353,0.304,0.713,0.6990000000000001
sample_7552,0.0517,0.39899999999999997,0.331,0.299,0.727,0.705
sample_7553,0.0517,0.40399999999999997,0.34299999999999997,0.294,0.742,0.703
sample_7554,0.0517,0.40299999999999997,0.354,0.292,0.757,0.7
sample_7555,0.0517,0.40399999999999997,0.35200000000000004,0.29600000000000004,0.7509999999999999,0.695
sample_7556,0.0517,0.406,0.35600000000000004,0.297,0.743,0.6920000000000001
sample_7557,0.0517,0.40299999999999997,0.353,0.3,0.716,0.696
sample_7558,0.0517,0.4,0.341,0.297,0.715,0.7
sample_7559,0.0517,0.4,0.325,0.304,0.723,0.703
sample_7560,0.0517,0.401,0.322,0.302,0.725,0.703
sample_7561,0.0514,0.402,0.317,0.298,0.722,0.7040000000000001
sample_7562,0.0514,0.401,0.32299999999999995,0.295,0.721,0.7
sample_7563,0.0514,0.397,0.341,0.29100000000000004,0.733,0.696
sample_7564,0.0514,0.396,0.33799999999999997,0.29,0.7190000000000001,0.695
sample_7565,0.0514,0.39399999999999996,0.319,0.287,0.7390000000000001,0.698
sample_7566,0.0514,0.395,0.332,0.29,0.745,0.6970000000000001
sample_7567,0.0514,0.397,0.358,0.287,0.743,0.6940000000000001
sample_7568,0.0514,0.396,0.34299999999999997,0.289,0.7490000000000001,0.6990000000000001
sample_7569,0.0514,0.396,0.319,0.28,0.735,0.71
sample_7570,0.0514,0.39299999999999996,0.32299999999999995,0.27899999999999997,0.746,0.71
sample_7571,0.0514,0.385,0.322,0.27699999999999997,0.72,0.7070000000000001
sample_7572,0.0514,0.377,0.318,0.265,0.71,0.7070000000000001
sample_7573,0.0514,0.369,0.342,0.254,0.733,0.703
sample_7574,0.0514,0.363,0.36200000000000004,0.252,0.7170000000000001,0.696
sample_7575,0.0514,0.359,0.34,0.24600000000000002,0.725,0.7020000000000001
sample_7576,0.0514,0.355,0.33899999999999997,0.23600000000000002,0.752,0.705
sample_7577,0.0514,0.337,0.35700000000000004,0.23800000000000002,0.758,0.7
sample_7578,0.0514,0.228,0.275,0.214,0.7509999999999999,0.71
sample_7579,0.0514,0.126,0.174,0.19,0.731,0.7170000000000001
sample_7580,0.0514,0.133,0.16399999999999998,0.17800000000000002,0.7290000000000001,0.7140000000000001
sample_7581,0.038,0.14,0.153,0.159,0.738,0.7170000000000001
sample_7582,0.038,0.147,0.154,0.145,0.747,0.71
sample_7583,0.038,0.14800000000000002,0.17800000000000002,0.133,0.753,0.6940000000000001
sample_7584,0.038,0.146,0.16899999999999998,0.129,0.7390000000000001,0.6940000000000001
sample_7585,0.038,0.147,0.154,0.139,0.727,0.701
sample_7586,0.038,0.141,0.16,0.145,0.7020000000000001,0.701
sample_7587,0.038,0.136,0.155,0.153,0.718,0.6990000000000001
sample_7588,0.038,0.134,0.17,0.152,0.725,0.698
sample_7589,0.038,0.135,0.175,0.15,0.722,0.6940000000000001
sample_7590,0.038,0.136,0.183,0.156,0.726,0.688
sample_7591,0.038,0.134,0.17300000000000001,0.14800000000000002,0.7290000000000001,0.691
sample_7592,0.038,0.136,0.154,0.139,0.7290000000000001,0.698
sample_7593,0.038,0.141,0.17300000000000001,0.13699999999999998,0.7240000000000001,0.6970000000000001
sample_7594,0.038,0.147,0.191,0.141,0.742,0.6920000000000001
sample_7595,0.038,0.149,0.166,0.136,0.737,0.6970000000000001
sample_7596,0.038,0.147,0.155,0.13699999999999998,0.7290000000000001,0.7
sample_7597,0.038,0.0923,0.14,0.146,0.7,0.7
sample_7598,0.038,0.0249,0.0895,0.14300000000000002,0.708,0.706
sample_7599,0.038,0.0214,0.0999,0.14300000000000002,0.725,0.7040000000000001
sample_7600,0.038,0.022000000000000002,0.0906,0.13699999999999998,0.726,0.7020000000000001
sample_7601,0.0327,0.0197,0.0845,0.12300000000000001,0.727,0.691
sample_7602,0.0327,0.0219,0.0998,0.11900000000000001,0.736,0.6829999999999999
sample_7603,0.0327,0.021,0.0705,0.12,0.757,0.698
sample_7604,0.0327,0.023,0.0771,0.11599999999999999,0.7509999999999999,0.7
sample_7605,0.0327,0.0277,0.0875,0.11199999999999999,0.732,0.6990000000000001
sample_7606,0.0327,0.0298,0.0804,0.11800000000000001,0.701,0.698
sample_7607,0.0327,0.0307,0.102,0.127,0.7070000000000001,0.691
sample_7608,0.0327,0.0267,0.0745,0.126,0.747,0.701
sample_7609,0.0327,0.0212,0.0764,0.12,0.76,0.706
sample_7610,0.0327,0.0139,0.111,0.122,0.735,0.7
sample_7611,0.0327,0.00996,0.11199999999999999,0.127,0.725,0.6920000000000001
sample_7612,0.0327,0.00971,0.0919,0.122,0.7390000000000001,0.6970000000000001
sample_7613,0.0327,0.0124,0.0647,0.114,0.77,0.708
sample_7614,0.0327,0.0137,0.0889,0.11699999999999999,0.755,0.701
sample_7615,0.0327,0.0153,0.102,0.12,0.74,0.696
sample_7616,0.0327,0.0166,0.0799,0.11599999999999999,0.745,0.7
sample_7617,0.0327,0.0133,0.0634,0.11199999999999999,0.746,0.7070000000000001
sample_7618,0.0327,0.013999999999999999,0.0524,0.11699999999999999,0.731,0.71
sample_7619,0.0327,0.0174,0.0568,0.12300000000000001,0.71,0.706
sample_7620,0.0327,0.0238,0.0798,0.115,0.71,0.698
sample_7621,0.0422,0.0278,0.0756,0.105,0.695,0.6990000000000001
sample_7622,0.0422,0.028999999999999998,0.0609,0.102,0.705,0.701
sample_7623,0.0422,0.0303,0.0768,0.107,0.715,0.691
sample_7624,0.0422,0.0288,0.0722,0.11699999999999999,0.725,0.695
sample_7625,0.0422,0.0242,0.0867,0.12,0.726,0.696
sample_7626,0.0422,0.0196,0.0937,0.121,0.6659999999999999,0.701
sample_7627,0.0422,0.0172,0.0939,0.121,0.677,0.7
sample_7628,0.0422,0.0193,0.0788,0.111,0.755,0.7020000000000001
sample_7629,0.0422,0.0236,0.0662,0.095,0.7290000000000001,0.711
sample_7630,0.0422,0.0278,0.0953,0.0896,0.7170000000000001,0.7020000000000001
sample_7631,0.0422,0.03,0.111,0.0832,0.701,0.693
sample_7632,0.0422,0.0297,0.11199999999999999,0.0714,0.6890000000000001,0.6920000000000001
sample_7633,0.0422,0.027000000000000003,0.0915,0.0662,0.7,0.695
sample_7634,0.0422,0.0214,0.0858,0.0662,0.727,0.6970000000000001
sample_7635,0.0422,0.0192,0.0966,0.0609,0.755,0.698
sample_7636,0.0422,0.0208,0.0794,0.0531,0.718,0.7040000000000001
sample_7637,0.0422,0.0186,0.0631,0.0497,0.7070000000000001,0.706
sample_7638,0.0422,0.0121,0.0614,0.0427,0.727,0.696
sample_7639,0.0422,0.008320000000000001,0.0626,0.0362,0.727,0.696
sample_7640,0.0422,0.007790000000000001,0.0798,0.0278,0.728,0.6970000000000001
sample_7641,0.0477,0.00725,0.081,0.017,0.728,0.696
sample_7642,0.0477,0.00672,0.0755,0.0165,0.735,0.7
sample_7643,0.0477,0.00619,0.0793,0.0181,0.725,0.701
sample_7644,0.0477,0.00566,0.0755,0.0172,0.7170000000000001,0.7
sample_7645,0.0477,0.0061200000000000004,0.0742,0.0163,0.745,0.7020000000000001
sample_7646,0.0477,0.00772,0.0491,0.013999999999999999,0.7559999999999999,0.7120000000000001
sample_7647,0.0477,0.00692,0.0622,0.0148,0.7490000000000001,0.705
sample_7648,0.0477,0.00825,0.0988,0.0192,0.69,0.693
sample_7649,0.0477,0.0111,0.114,0.0294,0.7,0.6890000000000001
sample_7650,0.0477,0.00922,0.111,0.0328,0.759,0.696
sample_7651,0.0477,0.00894,0.0915,0.034,0.774,0.703
sample_7652,0.0477,0.00778,0.0844,0.047,0.746,0.6990000000000001
sample_7653,0.0477,0.00695,0.1,0.0488,0.691,0.693
sample_7654,0.0477,0.007859999999999999,0.10400000000000001,0.0495,0.667,0.696
sample_7655,0.0477,0.008440000000000001,0.10400000000000001,0.0483,0.71,0.7040000000000001
sample_7656,0.0477,0.0114,0.0954,0.0434,0.76,0.713
sample_7657,0.0477,0.0144,0.0864,0.0511,0.7759999999999999,0.713
sample_7658,0.0477,0.0189,0.0798,0.0595,0.728,0.706
sample_7659,0.0477,0.0275,0.0864,0.06,0.7020000000000001,0.6970000000000001
sample_7660,0.0477,0.0315,0.0794,0.0598,0.735,0.6990000000000001
sample_7661,0.1,0.0296,0.087,0.0598,0.73,0.7020000000000001
sample_7662,0.1,0.0302,0.0948,0.0683,0.741,0.695
sample_7663,0.1,0.0282,0.111,0.0797,0.728,0.6809999999999999
sample_7664,0.1,0.0232,0.115,0.0843,0.665,0.682
sample_7665,0.1,0.0182,0.0868,0.0883,0.6859999999999999,0.6940000000000001
sample_7666,0.1,0.0131,0.0753,0.0916,0.741,0.698
sample_7667,0.1,0.0101,0.0815,0.0886,0.743,0.698
sample_7668,0.1,0.00927,0.0868,0.0934,0.703,0.698
sample_7669,0.1,0.00848,0.0858,0.0969,0.7240000000000001,0.7
sample_7670,0.1,0.00655,0.0836,0.0861,0.768,0.706
sample_7671,0.1,0.0033,0.115,0.0851,0.782,0.696
sample_7672,0.1,4.6700000000000003e-05,0.0878,0.0873,0.741,0.701
sample_7673,0.1,0.0,0.0565,0.0761,0.713,0.715
sample_7674,0.1,0.00361,0.0568,0.0657,0.765,0.7040000000000001
sample_7675,0.1,0.0123,0.0679,0.0604,0.7909999999999999,0.6890000000000001
sample_7676,0.1,0.0267,0.075,0.0561,0.762,0.6970000000000001
sample_7677,0.1,0.105,0.0857,0.0643,0.733,0.695
sample_7678,0.1,0.18899999999999997,0.0954,0.0856,0.6940000000000001,0.68
sample_7679,0.1,0.193,0.0719,0.098,0.72,0.684
sample_7680,0.1,0.192,0.0823,0.138,0.74,0.682
sample_7681,0.789,0.18899999999999997,0.0822,0.20600000000000002,0.73,0.6890000000000001
sample_7682,0.789,0.184,0.0623,0.247,0.6990000000000001,0.6990000000000001
sample_7683,0.789,0.17800000000000002,0.0875,0.27399999999999997,0.706,0.684
sample_7684,0.789,0.175,0.109,0.28,0.747,0.682
sample_7685,0.789,0.17600000000000002,0.0819,0.276,0.767,0.695
sample_7686,0.789,0.171,0.0796,0.278,0.7659999999999999,0.6970000000000001
sample_7687,0.789,0.168,0.111,0.285,0.7070000000000001,0.688
sample_7688,0.789,0.168,0.10800000000000001,0.301,0.722,0.6890000000000001
sample_7689,0.789,0.16699999999999998,0.0923,0.31,0.718,0.698
sample_7690,0.789,0.16699999999999998,0.0685,0.31,0.7070000000000001,0.7
sample_7691,0.789,0.16899999999999998,0.0615,0.317,0.688,0.703
sample_7692,0.789,0.17300000000000001,0.0908,0.332,0.682,0.696
sample_7693,0.789,0.177,0.1,0.33399999999999996,0.622,0.6859999999999999
sample_7694,0.789,0.182,0.0881,0.341,0.42,0.513
sample_7695,0.789,0.187,0.0811,0.34600000000000003,0.348,0.303
sample_7696,0.789,0.19,0.0683,0.355,0.331,0.262
sample_7697,0.789,0.24,0.10400000000000001,0.382,0.265,0.23
sample_7698,0.789,0.294,0.17600000000000002,0.40299999999999997,0.26899999999999996,0.217
sample_7699,0.789,0.295,0.22,0.433,0.28600000000000003,0.204
sample_7700,0.789,0.29600000000000004,0.222,0.462,0.256,0.207
sample_7701,0.418,0.295,0.209,0.475,0.268,0.20600000000000002
sample_7702,0.418,0.29600000000000004,0.19699999999999998,0.48200000000000004,0.28800000000000003,0.218
sample_7703,0.418,0.295,0.21600000000000003,0.478,0.267,0.22399999999999998
sample_7704,0.418,0.295,0.20800000000000002,0.484,0.257,0.217
sample_7705,0.418,0.294,0.18600000000000003,0.488,0.263,0.22
sample_7706,0.418,0.29,0.21,0.498,0.27,0.214
sample_7707,0.418,0.285,0.218,0.506,0.27699999999999997,0.22
sample_7708,0.418,0.27899999999999997,0.195,0.505,0.262,0.22899999999999998
sample_7709,0.418,0.272,0.18600000000000003,0.509,0.301,0.222
sample_7710,0.418,0.265,0.192,0.506,0.26899999999999996,0.221
sample_7711,0.418,0.258,0.196,0.498,0.255,0.22699999999999998
sample_7712,0.418,0.257,0.203,0.495,0.294,0.222
sample_7713,0.418,0.257,0.218,0.488,0.265,0.215
sample_7714,0.418,0.256,0.226,0.478,0.28,0.21100000000000002
sample_7715,0.418,0.255,0.23,0.47100000000000003,0.29,0.215
sample_7716,0.418,0.254,0.213,0.467,0.272,0.228
sample_7717,0.418,0.254,0.21,0.462,0.289,0.228
sample_7718,0.418,0.253,0.214,0.45799999999999996,0.266,0.222
sample_7719,0.418,0.254,0.18899999999999997,0.456,0.273,0.226
sample_7720,0.418,0.254,0.18899999999999997,0.451,0.272,0.233
sample_7721,0.0369,0.256,0.192,0.44299999999999995,0.243,0.225
sample_7722,0.0369,0.257,0.212,0.43700000000000006,0.266,0.213
sample_7723,0.0369,0.257,0.213,0.435,0.26,0.212
sample_7724,0.0369,0.26,0.20600000000000002,0.43200000000000005,0.271,0.21899999999999997
sample_7725,0.0369,0.261,0.222,0.434,0.268,0.215
sample_7726,0.0369,0.259,0.205,0.43799999999999994,0.24600000000000002,0.221
sample_7727,0.0369,0.257,0.192,0.43700000000000006,0.273,0.231
sample_7728,0.0369,0.253,0.191,0.43700000000000006,0.252,0.22699999999999998
sample_7729,0.0369,0.248,0.21600000000000003,0.44,0.252,0.22
sample_7730,0.0369,0.245,0.21899999999999997,0.446,0.295,0.221
sample_7731,0.0369,0.245,0.209,0.441,0.297,0.223
sample_7732,0.0369,0.244,0.21600000000000003,0.426,0.295,0.22
sample_7733,0.0369,0.242,0.205,0.419,0.273,0.22399999999999998
sample_7734,0.0369,0.23800000000000002,0.22399999999999998,0.41700000000000004,0.259,0.22
sample_7735,0.0369,0.237,0.215,0.423,0.28,0.223
sample_7736,0.0369,0.23600000000000002,0.20600000000000002,0.419,0.265,0.228
sample_7737,0.0369,0.235,0.23,0.41100000000000003,0.27699999999999997,0.22
sample_7738,0.0369,0.235,0.214,0.418,0.299,0.213
sample_7739,0.0369,0.239,0.21100000000000002,0.42,0.29600000000000004,0.217
sample_7740,0.0369,0.242,0.214,0.42,0.294,0.222
sample_7741,0.0484,0.24100000000000002,0.212,0.425,0.261,0.217
sample_7742,0.0484,0.239,0.233,0.42700000000000005,0.272,0.21
sample_7743,0.0484,0.239,0.23199999999999998,0.42700000000000005,0.305,0.21100000000000002
sample_7744,0.0484,0.239,0.212,0.424,0.28600000000000003,0.217
sample_7745,0.0484,0.239,0.207,0.428,0.276,0.223
sample_7746,0.0484,0.23399999999999999,0.22,0.434,0.264,0.21899999999999997
sample_7747,0.0484,0.233,0.214,0.433,0.276,0.21100000000000002
sample_7748,0.0484,0.237,0.23,0.43200000000000005,0.293,0.20600000000000002
sample_7749,0.0484,0.244,0.221,0.43700000000000006,0.268,0.213
sample_7750,0.0484,0.251,0.19399999999999998,0.44,0.26899999999999996,0.218
sample_7751,0.0484,0.253,0.21100000000000002,0.446,0.281,0.21100000000000002
sample_7752,0.0484,0.253,0.226,0.449,0.264,0.20800000000000002
sample_7753,0.0484,0.253,0.203,0.451,0.285,0.21899999999999997
sample_7754,0.0484,0.255,0.205,0.45,0.28800000000000003,0.213
sample_7755,0.0484,0.254,0.23,0.45299999999999996,0.262,0.21
sample_7756,0.0484,0.253,0.22399999999999998,0.45799999999999996,0.249,0.225
sample_7757,0.0484,0.256,0.204,0.457,0.239,0.237
sample_7758,0.0484,0.257,0.18899999999999997,0.451,0.271,0.231
sample_7759,0.0484,0.26,0.205,0.446,0.263,0.21
sample_7760,0.0484,0.26,0.214,0.44799999999999995,0.25,0.21100000000000002
sample_7761,0.0729,0.263,0.19899999999999998,0.457,0.263,0.22
sample_7762,0.0729,0.268,0.218,0.47,0.261,0.21899999999999997
sample_7763,0.0729,0.27,0.217,0.46799999999999997,0.27399999999999997,0.222
sample_7764,0.0729,0.27,0.19399999999999998,0.462,0.27899999999999997,0.23199999999999998
sample_7765,0.0729,0.267,0.196,0.46799999999999997,0.256,0.23199999999999998
sample_7766,0.0729,0.263,0.213,0.475,0.258,0.218
sample_7767,0.0729,0.26,0.22899999999999998,0.47200000000000003,0.267,0.205
