,y1,x1,x2,x3,x4,x5
sample_7768,0.0729,0.258,0.221,0.465,0.285,0.21600000000000003
sample_7769,0.0729,0.256,0.209,0.466,0.28,0.22699999999999998
sample_7770,0.0729,0.255,0.198,0.47100000000000003,0.29100000000000004,0.225
sample_7771,0.0729,0.256,0.20600000000000002,0.475,0.275,0.22
sample_7772,0.0729,0.255,0.21100000000000002,0.469,0.25,0.221
sample_7773,0.0729,0.255,0.209,0.469,0.251,0.218
sample_7774,0.0729,0.251,0.233,0.47600000000000003,0.24600000000000002,0.20800000000000002
sample_7775,0.0729,0.247,0.222,0.46799999999999997,0.3,0.21600000000000003
sample_7776,0.0729,0.25,0.212,0.45799999999999996,0.29,0.222
sample_7777,0.0729,0.254,0.221,0.45899999999999996,0.27,0.209
sample_7778,0.0729,0.256,0.235,0.45799999999999996,0.256,0.203
sample_7779,0.0729,0.259,0.21600000000000003,0.457,0.257,0.212
sample_7780,0.0729,0.258,0.191,0.45899999999999996,0.273,0.22
sample_7781,0.0559,0.256,0.21,0.462,0.26,0.218
sample_7782,0.0559,0.259,0.225,0.46799999999999997,0.267,0.215
sample_7783,0.0559,0.262,0.205,0.47,0.271,0.22399999999999998
sample_7784,0.0559,0.262,0.204,0.469,0.293,0.222
sample_7785,0.0559,0.266,0.21100000000000002,0.469,0.262,0.21899999999999997
sample_7786,0.0559,0.27,0.204,0.466,0.254,0.218
sample_7787,0.0559,0.272,0.226,0.47,0.25,0.212
sample_7788,0.0559,0.27399999999999997,0.222,0.47600000000000003,0.252,0.213
sample_7789,0.0559,0.276,0.20199999999999999,0.47600000000000003,0.302,0.217
sample_7790,0.0559,0.275,0.18899999999999997,0.48,0.299,0.226
sample_7791,0.0559,0.27,0.203,0.49,0.266,0.22699999999999998
sample_7792,0.0559,0.265,0.20800000000000002,0.49200000000000005,0.255,0.228
sample_7793,0.0559,0.257,0.203,0.48100000000000004,0.264,0.22699999999999998
sample_7794,0.0559,0.249,0.21899999999999997,0.467,0.252,0.22
sample_7795,0.0559,0.24600000000000002,0.23199999999999998,0.46799999999999997,0.25,0.221
sample_7796,0.0559,0.245,0.21899999999999997,0.47,0.306,0.225
sample_7797,0.0559,0.24600000000000002,0.203,0.465,0.313,0.225
sample_7798,0.0559,0.249,0.221,0.45799999999999996,0.28,0.21600000000000003
sample_7799,0.0559,0.255,0.233,0.455,0.257,0.209
sample_7800,0.0559,0.262,0.22899999999999998,0.45299999999999996,0.26899999999999996,0.214
sample_7801,0.0345,0.265,0.222,0.45,0.259,0.214
sample_7802,0.0345,0.264,0.205,0.447,0.251,0.214
sample_7803,0.0345,0.262,0.191,0.446,0.284,0.222
sample_7804,0.0345,0.261,0.201,0.44799999999999995,0.27399999999999997,0.225
sample_7805,0.0345,0.26,0.226,0.451,0.267,0.214
sample_7806,0.0345,0.259,0.22,0.45299999999999996,0.251,0.217
sample_7807,0.0345,0.256,0.205,0.449,0.249,0.225
sample_7808,0.0345,0.255,0.203,0.452,0.28300000000000003,0.225
sample_7809,0.0345,0.255,0.201,0.444,0.28800000000000003,0.223
sample_7810,0.0345,0.257,0.21899999999999997,0.439,0.295,0.214
sample_7811,0.0345,0.258,0.23,0.43700000000000006,0.282,0.207
sample_7812,0.0345,0.256,0.23,0.434,0.27,0.203
sample_7813,0.0345,0.259,0.231,0.44,0.257,0.203
sample_7814,0.0345,0.261,0.21899999999999997,0.442,0.24600000000000002,0.212
sample_7815,0.0345,0.26,0.19899999999999998,0.435,0.28,0.218
sample_7816,0.0345,0.257,0.193,0.434,0.266,0.22699999999999998
sample_7817,0.0345,0.257,0.196,0.445,0.255,0.22699999999999998
sample_7818,0.0345,0.257,0.21899999999999997,0.456,0.248,0.21600000000000003
sample_7819,0.0345,0.255,0.23600000000000002,0.457,0.242,0.215
sample_7820,0.0345,0.252,0.23600000000000002,0.451,0.266,0.213
sample_7821,0.0361,0.252,0.23,0.44,0.265,0.217
sample_7822,0.0361,0.254,0.207,0.435,0.264,0.222
sample_7823,0.0361,0.256,0.191,0.434,0.23399999999999999,0.223
sample_7824,0.0361,0.254,0.20800000000000002,0.429,0.222,0.21899999999999997
sample_7825,0.0361,0.248,0.215,0.426,0.267,0.222
sample_7826,0.0361,0.245,0.203,0.43,0.298,0.225
sample_7827,0.0361,0.244,0.21899999999999997,0.43799999999999994,0.267,0.218
sample_7828,0.0361,0.243,0.23399999999999999,0.434,0.21899999999999997,0.21899999999999997
sample_7829,0.0361,0.24600000000000002,0.218,0.428,0.244,0.223
sample_7830,0.0361,0.251,0.196,0.42700000000000005,0.249,0.22399999999999998
sample_7831,0.0361,0.252,0.188,0.425,0.266,0.225
sample_7832,0.0361,0.255,0.20600000000000002,0.425,0.309,0.21899999999999997
sample_7833,0.0361,0.259,0.217,0.42100000000000004,0.265,0.217
sample_7834,0.0361,0.264,0.201,0.425,0.261,0.22699999999999998
sample_7835,0.0361,0.266,0.215,0.433,0.26,0.226
sample_7836,0.0361,0.266,0.22699999999999998,0.43700000000000006,0.255,0.21899999999999997
sample_7837,0.0361,0.265,0.226,0.44,0.261,0.213
sample_7838,0.0361,0.262,0.217,0.43700000000000006,0.256,0.215
sample_7839,0.0361,0.264,0.20199999999999999,0.436,0.307,0.217
sample_7840,0.0361,0.263,0.21899999999999997,0.435,0.289,0.212
sample_7841,0.0859,0.264,0.221,0.43700000000000006,0.27699999999999997,0.217
sample_7842,0.0859,0.267,0.19699999999999998,0.447,0.257,0.22699999999999998
sample_7843,0.0859,0.267,0.20600000000000002,0.45799999999999996,0.242,0.217
sample_7844,0.0859,0.27,0.21,0.46299999999999997,0.28800000000000003,0.215
sample_7845,0.0859,0.27399999999999997,0.21100000000000002,0.465,0.258,0.222
sample_7846,0.0859,0.275,0.22899999999999998,0.466,0.244,0.21600000000000003
sample_7847,0.0859,0.276,0.233,0.473,0.24,0.212
sample_7848,0.0859,0.27699999999999997,0.233,0.473,0.248,0.20800000000000002
sample_7849,0.0859,0.27899999999999997,0.21100000000000002,0.47200000000000003,0.272,0.21600000000000003
sample_7850,0.0859,0.27699999999999997,0.19699999999999998,0.47700000000000004,0.253,0.225
sample_7851,0.0859,0.276,0.201,0.474,0.299,0.221
sample_7852,0.0859,0.27699999999999997,0.19699999999999998,0.475,0.3,0.223
sample_7853,0.0859,0.278,0.192,0.484,0.28800000000000003,0.225
sample_7854,0.0859,0.27699999999999997,0.217,0.48700000000000004,0.27399999999999997,0.213
sample_7855,0.0859,0.27399999999999997,0.218,0.484,0.273,0.213
sample_7856,0.0859,0.272,0.18899999999999997,0.489,0.321,0.22399999999999998
sample_7857,0.0859,0.267,0.21,0.49200000000000005,0.29600000000000004,0.21899999999999997
sample_7858,0.0859,0.267,0.228,0.495,0.293,0.217
sample_7859,0.0859,0.26899999999999996,0.223,0.496,0.295,0.221
sample_7860,0.0859,0.27,0.213,0.494,0.294,0.222
sample_7861,0.0883,0.272,0.209,0.495,0.307,0.223
sample_7862,0.0883,0.272,0.218,0.501,0.289,0.218
sample_7863,0.0883,0.272,0.20199999999999999,0.503,0.295,0.222
sample_7864,0.0883,0.26899999999999996,0.19,0.503,0.25,0.23
sample_7865,0.0883,0.26899999999999996,0.19699999999999998,0.506,0.265,0.22399999999999998
sample_7866,0.0883,0.26899999999999996,0.215,0.51,0.281,0.213
sample_7867,0.0883,0.273,0.23,0.514,0.261,0.20600000000000002
sample_7868,0.0883,0.282,0.214,0.519,0.29100000000000004,0.213
sample_7869,0.0883,0.289,0.19,0.524,0.28800000000000003,0.222
sample_7870,0.0883,0.293,0.2,0.525,0.287,0.21600000000000003
sample_7871,0.0883,0.297,0.221,0.528,0.267,0.213
sample_7872,0.0883,0.295,0.22899999999999998,0.537,0.278,0.209
sample_7873,0.0883,0.29100000000000004,0.22899999999999998,0.5529999999999999,0.28600000000000003,0.205
sample_7874,0.0883,0.292,0.23199999999999998,0.564,0.245,0.20800000000000002
sample_7875,0.0883,0.289,0.23399999999999999,0.56,0.295,0.22
sample_7876,0.0883,0.289,0.212,0.556,0.28600000000000003,0.231
sample_7877,0.0883,0.29100000000000004,0.20199999999999999,0.564,0.273,0.22699999999999998
sample_7878,0.0883,0.29100000000000004,0.226,0.57,0.28300000000000003,0.214
sample_7879,0.0883,0.29,0.228,0.5710000000000001,0.28,0.21600000000000003
sample_7880,0.0883,0.289,0.22699999999999998,0.574,0.32299999999999995,0.21100000000000002
sample_7881,0.113,0.28600000000000003,0.221,0.58,0.3,0.203
sample_7882,0.113,0.28300000000000003,0.213,0.5770000000000001,0.293,0.218
sample_7883,0.113,0.28600000000000003,0.226,0.561,0.265,0.22899999999999998
sample_7884,0.113,0.289,0.23600000000000002,0.517,0.252,0.217
sample_7885,0.113,0.289,0.23,0.47700000000000004,0.275,0.217
sample_7886,0.113,0.28800000000000003,0.203,0.499,0.262,0.223
sample_7887,0.113,0.289,0.2,0.534,0.272,0.213
sample_7888,0.113,0.28800000000000003,0.225,0.547,0.245,0.20199999999999999
sample_7889,0.113,0.287,0.215,0.561,0.266,0.20600000000000002
sample_7890,0.113,0.28600000000000003,0.19399999999999998,0.579,0.275,0.221
sample_7891,0.113,0.284,0.20600000000000002,0.59,0.272,0.21600000000000003
sample_7892,0.113,0.28,0.226,0.594,0.29100000000000004,0.204
sample_7893,0.113,0.281,0.235,0.5870000000000001,0.25,0.212
sample_7894,0.113,0.28300000000000003,0.231,0.5770000000000001,0.24600000000000002,0.223
sample_7895,0.113,0.284,0.22399999999999998,0.581,0.264,0.223
sample_7896,0.113,0.28600000000000003,0.214,0.584,0.273,0.226
sample_7897,0.113,0.28800000000000003,0.2,0.586,0.263,0.22899999999999998
sample_7898,0.113,0.28800000000000003,0.22,0.593,0.256,0.22399999999999998
sample_7899,0.113,0.29,0.222,0.6,0.299,0.218
sample_7900,0.113,0.29,0.198,0.6,0.301,0.225
sample_7901,0.0849,0.28800000000000003,0.22,0.599,0.268,0.218
sample_7902,0.0849,0.29,0.23399999999999999,0.601,0.26,0.212
sample_7903,0.0849,0.292,0.23600000000000002,0.605,0.267,0.214
sample_7904,0.0849,0.29100000000000004,0.228,0.617,0.275,0.212
sample_7905,0.0849,0.289,0.21,0.627,0.282,0.21600000000000003
sample_7906,0.0849,0.29,0.192,0.628,0.27699999999999997,0.22
sample_7907,0.0849,0.287,0.21100000000000002,0.631,0.284,0.214
sample_7908,0.0849,0.285,0.217,0.628,0.28600000000000003,0.22
sample_7909,0.0849,0.287,0.196,0.619,0.27399999999999997,0.226
sample_7910,0.0849,0.28600000000000003,0.218,0.617,0.258,0.21600000000000003
sample_7911,0.0849,0.285,0.233,0.62,0.24600000000000002,0.21
sample_7912,0.0849,0.289,0.226,0.618,0.257,0.213
sample_7913,0.0849,0.293,0.21,0.621,0.268,0.222
sample_7914,0.0849,0.293,0.21100000000000002,0.625,0.27,0.214
sample_7915,0.0849,0.29,0.223,0.624,0.265,0.21100000000000002
sample_7916,0.0849,0.287,0.209,0.624,0.271,0.22399999999999998
sample_7917,0.0849,0.28600000000000003,0.21899999999999997,0.627,0.252,0.225
sample_7918,0.0849,0.28300000000000003,0.214,0.625,0.272,0.223
sample_7919,0.0849,0.27899999999999997,0.203,0.622,0.28300000000000003,0.225
sample_7920,0.0849,0.28,0.23199999999999998,0.619,0.28300000000000003,0.22
sample_7921,0.0686,0.282,0.242,0.614,0.275,0.217
sample_7922,0.0686,0.28300000000000003,0.21600000000000003,0.616,0.255,0.226
sample_7923,0.0686,0.282,0.21100000000000002,0.619,0.257,0.221
sample_7924,0.0686,0.27699999999999997,0.23600000000000002,0.624,0.26,0.20800000000000002
sample_7925,0.0686,0.276,0.218,0.629,0.27399999999999997,0.214
sample_7926,0.0686,0.278,0.214,0.63,0.265,0.223
sample_7927,0.0686,0.278,0.212,0.629,0.264,0.21899999999999997
sample_7928,0.0686,0.278,0.205,0.626,0.267,0.212
sample_7929,0.0686,0.28,0.23399999999999999,0.624,0.271,0.212
sample_7930,0.0686,0.27899999999999997,0.21899999999999997,0.625,0.287,0.221
sample_7931,0.0686,0.28,0.20800000000000002,0.621,0.245,0.22399999999999998
sample_7932,0.0686,0.282,0.226,0.622,0.249,0.218
sample_7933,0.0686,0.27899999999999997,0.231,0.63,0.258,0.21899999999999997
sample_7934,0.0686,0.278,0.212,0.633,0.26,0.226
sample_7935,0.0686,0.281,0.21,0.629,0.254,0.215
sample_7936,0.0686,0.285,0.212,0.617,0.256,0.213
sample_7937,0.0686,0.289,0.212,0.608,0.28,0.215
sample_7938,0.0686,0.293,0.213,0.609,0.26,0.215
sample_7939,0.0686,0.295,0.19699999999999998,0.606,0.254,0.228
sample_7940,0.0686,0.29100000000000004,0.21899999999999997,0.611,0.275,0.215
sample_7941,0.0515,0.289,0.21100000000000002,0.62,0.294,0.217
sample_7942,0.0515,0.285,0.191,0.615,0.27899999999999997,0.231
sample_7943,0.0515,0.276,0.192,0.615,0.287,0.23600000000000002
sample_7944,0.0515,0.271,0.20600000000000002,0.621,0.268,0.226
sample_7945,0.0515,0.26899999999999996,0.203,0.617,0.271,0.22399999999999998
sample_7946,0.0515,0.271,0.201,0.608,0.28300000000000003,0.22699999999999998
sample_7947,0.0515,0.276,0.20600000000000002,0.6,0.272,0.21899999999999997
sample_7948,0.0515,0.282,0.18899999999999997,0.589,0.287,0.221
sample_7949,0.0515,0.284,0.21,0.584,0.249,0.215
sample_7950,0.0515,0.282,0.221,0.5820000000000001,0.272,0.21100000000000002
sample_7951,0.0515,0.28300000000000003,0.20199999999999999,0.594,0.281,0.22399999999999998
sample_7952,0.0515,0.285,0.19899999999999998,0.607,0.262,0.226
sample_7953,0.0515,0.284,0.218,0.609,0.272,0.217
sample_7954,0.0515,0.27899999999999997,0.23,0.612,0.28600000000000003,0.213
sample_7955,0.0515,0.275,0.233,0.607,0.292,0.21
sample_7956,0.0515,0.273,0.222,0.603,0.27399999999999997,0.214
sample_7957,0.0515,0.273,0.2,0.604,0.278,0.21899999999999997
sample_7958,0.0515,0.273,0.198,0.599,0.249,0.22
sample_7959,0.0515,0.27399999999999997,0.21100000000000002,0.595,0.24,0.213
sample_7960,0.0515,0.275,0.228,0.596,0.28,0.21
sample_7961,0.0633,0.27699999999999997,0.24,0.5870000000000001,0.302,0.214
sample_7962,0.0633,0.27899999999999997,0.221,0.578,0.287,0.22
sample_7963,0.0633,0.281,0.192,0.5770000000000001,0.281,0.226
sample_7964,0.0633,0.281,0.191,0.583,0.284,0.223
sample_7965,0.0633,0.27699999999999997,0.21600000000000003,0.58,0.259,0.21
sample_7966,0.0633,0.27699999999999997,0.223,0.5760000000000001,0.24100000000000002,0.21
sample_7967,0.0633,0.27899999999999997,0.198,0.5820000000000001,0.268,0.218
sample_7968,0.0633,0.276,0.193,0.579,0.287,0.223
sample_7969,0.0633,0.26899999999999996,0.205,0.5760000000000001,0.256,0.225
sample_7970,0.0633,0.267,0.215,0.573,0.262,0.222
sample_7971,0.0633,0.268,0.203,0.569,0.27,0.22399999999999998
sample_7972,0.0633,0.27,0.195,0.562,0.258,0.23199999999999998
sample_7973,0.0633,0.27,0.21600000000000003,0.5529999999999999,0.259,0.231
sample_7974,0.0633,0.27399999999999997,0.214,0.55,0.26,0.225
sample_7975,0.0633,0.27899999999999997,0.187,0.547,0.272,0.225
sample_7976,0.0633,0.282,0.20600000000000002,0.544,0.263,0.215
sample_7977,0.0633,0.28300000000000003,0.21100000000000002,0.544,0.271,0.212
sample_7978,0.0633,0.284,0.187,0.5489999999999999,0.29,0.22899999999999998
sample_7979,0.0633,0.285,0.20600000000000002,0.561,0.26,0.221
sample_7980,0.0633,0.28300000000000003,0.226,0.5720000000000001,0.242,0.20199999999999999
sample_7981,0.091,0.281,0.23199999999999998,0.573,0.258,0.209
sample_7982,0.091,0.27899999999999997,0.235,0.57,0.255,0.212
sample_7983,0.091,0.278,0.21899999999999997,0.573,0.262,0.21100000000000002
sample_7984,0.091,0.275,0.196,0.578,0.285,0.222
sample_7985,0.091,0.27,0.19,0.57,0.253,0.228
sample_7986,0.091,0.271,0.21100000000000002,0.5589999999999999,0.245,0.21899999999999997
sample_7987,0.091,0.272,0.215,0.555,0.281,0.221
sample_7988,0.091,0.267,0.212,0.5489999999999999,0.26,0.221
sample_7989,0.091,0.266,0.225,0.541,0.265,0.217
sample_7990,0.091,0.26899999999999996,0.2,0.5379999999999999,0.311,0.226
sample_7991,0.091,0.272,0.212,0.537,0.29100000000000004,0.223
sample_7992,0.091,0.272,0.226,0.535,0.245,0.221
sample_7993,0.091,0.272,0.21899999999999997,0.532,0.24,0.228
sample_7994,0.091,0.275,0.233,0.531,0.272,0.22399999999999998
sample_7995,0.091,0.278,0.225,0.531,0.251,0.21600000000000003
sample_7996,0.091,0.28,0.196,0.529,0.251,0.21899999999999997
sample_7997,0.091,0.281,0.20199999999999999,0.527,0.263,0.22399999999999998
sample_7998,0.091,0.28,0.228,0.528,0.254,0.218
sample_7999,0.091,0.27899999999999997,0.235,0.536,0.278,0.215
sample_8000,0.091,0.278,0.22,0.547,0.275,0.22
sample_8001,0.0497,0.27699999999999997,0.19699999999999998,0.55,0.242,0.223
sample_8002,0.0497,0.276,0.19,0.547,0.26899999999999996,0.22399999999999998
sample_8003,0.0497,0.276,0.213,0.5429999999999999,0.29,0.22
sample_8004,0.0497,0.27699999999999997,0.217,0.537,0.24600000000000002,0.223
sample_8005,0.0497,0.27699999999999997,0.20800000000000002,0.5329999999999999,0.257,0.226
sample_8006,0.0497,0.275,0.22899999999999998,0.532,0.28,0.217
sample_8007,0.0497,0.27,0.23600000000000002,0.537,0.273,0.21600000000000003
sample_8008,0.0497,0.27,0.22699999999999998,0.545,0.28300000000000003,0.218
sample_8009,0.0497,0.276,0.209,0.547,0.28,0.21899999999999997
sample_8010,0.0497,0.282,0.196,0.542,0.278,0.22
sample_8011,0.0497,0.28600000000000003,0.19899999999999998,0.537,0.293,0.217
sample_8012,0.0497,0.284,0.213,0.5429999999999999,0.289,0.212
sample_8013,0.0497,0.28,0.20800000000000002,0.547,0.262,0.21600000000000003
sample_8014,0.0497,0.28,0.191,0.551,0.278,0.223
sample_8015,0.0497,0.28,0.191,0.561,0.297,0.23
sample_8016,0.0497,0.281,0.193,0.5660000000000001,0.26,0.22899999999999998
sample_8017,0.0497,0.28300000000000003,0.212,0.5660000000000001,0.263,0.214
sample_8018,0.0497,0.285,0.217,0.5589999999999999,0.273,0.212
sample_8019,0.0497,0.287,0.195,0.55,0.312,0.225
sample_8020,0.0497,0.28600000000000003,0.195,0.547,0.314,0.231
sample_8021,0.0679,0.28300000000000003,0.203,0.5489999999999999,0.289,0.228
sample_8022,0.0679,0.282,0.217,0.5489999999999999,0.292,0.226
sample_8023,0.0679,0.284,0.207,0.551,0.259,0.231
sample_8024,0.0679,0.282,0.21,0.5539999999999999,0.26,0.223
sample_8025,0.0679,0.278,0.23600000000000002,0.5589999999999999,0.262,0.207
sample_8026,0.0679,0.276,0.225,0.561,0.282,0.21
sample_8027,0.0679,0.275,0.204,0.5539999999999999,0.318,0.218
sample_8028,0.0679,0.273,0.205,0.555,0.306,0.215
sample_8029,0.0679,0.271,0.203,0.557,0.319,0.215
sample_8030,0.0679,0.272,0.188,0.5579999999999999,0.28600000000000003,0.223
sample_8031,0.0679,0.275,0.21100000000000002,0.5579999999999999,0.267,0.214
sample_8032,0.0679,0.275,0.231,0.556,0.285,0.209
sample_8033,0.0679,0.276,0.204,0.551,0.287,0.221
sample_8034,0.0679,0.28,0.20600000000000002,0.5489999999999999,0.275,0.218
sample_8035,0.0679,0.278,0.213,0.5479999999999999,0.28,0.21899999999999997
sample_8036,0.0679,0.276,0.195,0.5529999999999999,0.262,0.228
sample_8037,0.0679,0.27399999999999997,0.19899999999999998,0.561,0.256,0.22699999999999998
sample_8038,0.0679,0.27399999999999997,0.214,0.562,0.282,0.21600000000000003
sample_8039,0.0679,0.28,0.212,0.563,0.28800000000000003,0.214
sample_8040,0.0679,0.282,0.207,0.5579999999999999,0.263,0.21899999999999997
sample_8041,0.0891,0.27699999999999997,0.23,0.551,0.256,0.212
sample_8042,0.0891,0.272,0.233,0.551,0.26899999999999996,0.212
sample_8043,0.0891,0.27,0.215,0.56,0.264,0.21899999999999997
sample_8044,0.0891,0.275,0.198,0.5670000000000001,0.268,0.221
sample_8045,0.0891,0.276,0.21600000000000003,0.565,0.248,0.214
sample_8046,0.0891,0.275,0.222,0.557,0.256,0.215
sample_8047,0.0891,0.27899999999999997,0.19899999999999998,0.5529999999999999,0.28600000000000003,0.221
sample_8048,0.0891,0.27899999999999997,0.203,0.556,0.254,0.217
sample_8049,0.0891,0.276,0.226,0.5579999999999999,0.245,0.214
sample_8050,0.0891,0.276,0.214,0.57,0.281,0.22399999999999998
sample_8051,0.0891,0.276,0.19399999999999998,0.5870000000000001,0.264,0.23
sample_8052,0.0891,0.278,0.192,0.594,0.271,0.228
sample_8053,0.0891,0.278,0.188,0.596,0.298,0.225
sample_8054,0.0891,0.275,0.20600000000000002,0.596,0.272,0.217
sample_8055,0.0891,0.272,0.218,0.595,0.276,0.21600000000000003
sample_8056,0.0891,0.27,0.201,0.595,0.287,0.22699999999999998
sample_8057,0.0891,0.266,0.203,0.601,0.273,0.228
sample_8058,0.0891,0.26,0.225,0.596,0.28600000000000003,0.223
sample_8059,0.0891,0.26,0.23199999999999998,0.585,0.268,0.21899999999999997
sample_8060,0.0891,0.265,0.228,0.58,0.26,0.22
sample_8061,0.0473,0.26899999999999996,0.214,0.581,0.268,0.223
sample_8062,0.0473,0.26899999999999996,0.209,0.579,0.249,0.22
sample_8063,0.0473,0.268,0.22899999999999998,0.568,0.257,0.218
sample_8064,0.0473,0.267,0.237,0.564,0.28300000000000003,0.21100000000000002
sample_8065,0.0473,0.263,0.237,0.5660000000000001,0.28800000000000003,0.20800000000000002
sample_8066,0.0473,0.263,0.21899999999999997,0.568,0.27,0.218
sample_8067,0.0473,0.265,0.193,0.5660000000000001,0.252,0.22399999999999998
sample_8068,0.0473,0.267,0.207,0.563,0.259,0.222
sample_8069,0.0473,0.265,0.231,0.565,0.28600000000000003,0.217
sample_8070,0.0473,0.262,0.217,0.5660000000000001,0.268,0.22
sample_8071,0.0473,0.26,0.205,0.569,0.262,0.222
sample_8072,0.0473,0.256,0.22399999999999998,0.5720000000000001,0.268,0.213
sample_8073,0.0473,0.25,0.21600000000000003,0.575,0.263,0.21600000000000003
sample_8074,0.0473,0.247,0.195,0.5710000000000001,0.285,0.225
sample_8075,0.0473,0.245,0.213,0.5660000000000001,0.26899999999999996,0.215
sample_8076,0.0473,0.245,0.217,0.573,0.259,0.21600000000000003
sample_8077,0.0473,0.244,0.214,0.5820000000000001,0.273,0.21899999999999997
sample_8078,0.0473,0.23800000000000002,0.231,0.58,0.268,0.21
sample_8079,0.0473,0.24,0.20600000000000002,0.573,0.273,0.214
sample_8080,0.0473,0.244,0.188,0.5760000000000001,0.29100000000000004,0.223
sample_8081,0.0654,0.247,0.21100000000000002,0.58,0.28300000000000003,0.223
sample_8082,0.0654,0.25,0.22399999999999998,0.579,0.25,0.217
sample_8083,0.0654,0.253,0.22399999999999998,0.581,0.248,0.213
sample_8084,0.0654,0.254,0.233,0.59,0.272,0.21100000000000002
sample_8085,0.0654,0.255,0.22699999999999998,0.593,0.255,0.218
sample_8086,0.0654,0.252,0.231,0.5920000000000001,0.275,0.221
sample_8087,0.0654,0.248,0.218,0.596,0.299,0.22
sample_8088,0.0654,0.245,0.192,0.597,0.282,0.225
sample_8089,0.0654,0.243,0.21100000000000002,0.5920000000000001,0.29100000000000004,0.225
sample_8090,0.0654,0.245,0.23600000000000002,0.585,0.304,0.217
sample_8091,0.0654,0.247,0.221,0.588,0.24600000000000002,0.218
sample_8092,0.0654,0.251,0.19899999999999998,0.588,0.22,0.221
sample_8093,0.0654,0.257,0.20199999999999999,0.575,0.273,0.217
sample_8094,0.0654,0.26,0.223,0.569,0.297,0.21899999999999997
sample_8095,0.0654,0.259,0.221,0.568,0.264,0.226
sample_8096,0.0654,0.261,0.21100000000000002,0.573,0.258,0.22399999999999998
sample_8097,0.0654,0.263,0.23199999999999998,0.5720000000000001,0.301,0.22
sample_8098,0.0654,0.266,0.21600000000000003,0.57,0.318,0.225
sample_8099,0.0654,0.273,0.205,0.579,0.272,0.22
sample_8100,0.0654,0.275,0.221,0.589,0.26,0.212
sample_8101,0.0692,0.275,0.22,0.5870000000000001,0.306,0.21100000000000002
sample_8102,0.0692,0.272,0.209,0.583,0.298,0.225
sample_8103,0.0692,0.272,0.192,0.584,0.28300000000000003,0.228
sample_8104,0.0692,0.268,0.20600000000000002,0.5820000000000001,0.223,0.21899999999999997
sample_8105,0.0692,0.261,0.23199999999999998,0.5820000000000001,0.183,0.205
sample_8106,0.0692,0.26,0.233,0.59,0.258,0.203
sample_8107,0.0692,0.261,0.21600000000000003,0.591,0.299,0.207
sample_8108,0.0692,0.262,0.21600000000000003,0.581,0.27,0.20600000000000002
sample_8109,0.0692,0.265,0.23,0.5710000000000001,0.259,0.205
sample_8110,0.0692,0.26899999999999996,0.23,0.5670000000000001,0.27,0.212
sample_8111,0.0692,0.27399999999999997,0.228,0.57,0.28,0.21600000000000003
sample_8112,0.0692,0.278,0.22399999999999998,0.5770000000000001,0.304,0.213
sample_8113,0.0692,0.27899999999999997,0.23,0.585,0.265,0.209
sample_8114,0.0692,0.276,0.221,0.596,0.21899999999999997,0.213
sample_8115,0.0692,0.272,0.209,0.607,0.23,0.22
sample_8116,0.0692,0.27,0.217,0.611,0.28600000000000003,0.217
sample_8117,0.0692,0.268,0.21,0.606,0.314,0.226
sample_8118,0.0692,0.267,0.193,0.599,0.268,0.235
sample_8119,0.0692,0.265,0.188,0.598,0.245,0.228
sample_8120,0.0692,0.265,0.192,0.595,0.272,0.225
sample_8121,0.0316,0.26899999999999996,0.19899999999999998,0.581,0.276,0.22899999999999998
sample_8122,0.0316,0.272,0.192,0.5720000000000001,0.266,0.228
sample_8123,0.0316,0.27399999999999997,0.185,0.581,0.235,0.222
sample_8124,0.0316,0.27399999999999997,0.204,0.5820000000000001,0.243,0.21600000000000003
sample_8125,0.0316,0.275,0.22699999999999998,0.583,0.284,0.20800000000000002
sample_8126,0.0316,0.27,0.231,0.584,0.302,0.20600000000000002
sample_8127,0.0316,0.265,0.233,0.585,0.25,0.20800000000000002
sample_8128,0.0316,0.263,0.226,0.59,0.239,0.21100000000000002
sample_8129,0.0316,0.264,0.198,0.586,0.27,0.222
sample_8130,0.0316,0.264,0.20600000000000002,0.5760000000000001,0.278,0.221
sample_8131,0.0316,0.262,0.23,0.573,0.306,0.221
sample_8132,0.0316,0.263,0.231,0.575,0.248,0.223
sample_8133,0.0316,0.262,0.235,0.58,0.20199999999999999,0.215
sample_8134,0.0316,0.262,0.21600000000000003,0.581,0.257,0.222
sample_8135,0.0316,0.265,0.20600000000000002,0.579,0.297,0.223
sample_8136,0.0316,0.266,0.22699999999999998,0.563,0.313,0.21600000000000003
sample_8137,0.0316,0.267,0.235,0.555,0.298,0.215
sample_8138,0.0316,0.26899999999999996,0.221,0.556,0.22899999999999998,0.218
sample_8139,0.0316,0.272,0.195,0.568,0.22399999999999998,0.22
sample_8140,0.0316,0.276,0.20800000000000002,0.5770000000000001,0.27699999999999997,0.213
sample_8141,0.0702,0.28,0.233,0.573,0.317,0.209
sample_8142,0.0702,0.281,0.231,0.5710000000000001,0.315,0.212
sample_8143,0.0702,0.28,0.22399999999999998,0.5720000000000001,0.3,0.215
sample_8144,0.0702,0.27699999999999997,0.215,0.578,0.235,0.217
sample_8145,0.0702,0.273,0.21899999999999997,0.58,0.198,0.21600000000000003
sample_8146,0.0702,0.27,0.23,0.588,0.247,0.212
sample_8147,0.0702,0.26899999999999996,0.221,0.588,0.28300000000000003,0.21600000000000003
sample_8148,0.0702,0.27,0.196,0.5820000000000001,0.299,0.22399999999999998
sample_8149,0.0702,0.271,0.193,0.583,0.299,0.222
sample_8150,0.0702,0.271,0.215,0.58,0.282,0.21600000000000003
sample_8151,0.0702,0.268,0.233,0.5770000000000001,0.26899999999999996,0.214
sample_8152,0.0702,0.264,0.23399999999999999,0.5760000000000001,0.237,0.217
sample_8153,0.0702,0.261,0.23399999999999999,0.5770000000000001,0.23800000000000002,0.223
sample_8154,0.0702,0.262,0.228,0.581,0.26,0.225
sample_8155,0.0702,0.264,0.20600000000000002,0.583,0.284,0.22899999999999998
sample_8156,0.0702,0.265,0.19399999999999998,0.574,0.27699999999999997,0.23199999999999998
sample_8157,0.0702,0.262,0.209,0.564,0.262,0.218
sample_8158,0.0702,0.255,0.231,0.5589999999999999,0.284,0.20600000000000002
sample_8159,0.0702,0.25,0.225,0.556,0.285,0.217
sample_8160,0.0702,0.24600000000000002,0.20600000000000002,0.55,0.275,0.225
sample_8161,0.0496,0.242,0.193,0.539,0.253,0.226
sample_8162,0.0496,0.237,0.201,0.527,0.268,0.222
sample_8163,0.0496,0.23600000000000002,0.204,0.519,0.317,0.218
sample_8164,0.0496,0.23800000000000002,0.21100000000000002,0.512,0.311,0.221
sample_8165,0.0496,0.23800000000000002,0.223,0.509,0.306,0.21100000000000002
sample_8166,0.0496,0.237,0.20199999999999999,0.503,0.326,0.217
sample_8167,0.0496,0.23600000000000002,0.193,0.5,0.285,0.228
sample_8168,0.0496,0.23600000000000002,0.209,0.5,0.252,0.226
sample_8169,0.0496,0.23600000000000002,0.22899999999999998,0.502,0.247,0.215
sample_8170,0.0496,0.235,0.212,0.501,0.24600000000000002,0.215
sample_8171,0.0496,0.237,0.195,0.498,0.264,0.21899999999999997
sample_8172,0.0496,0.237,0.217,0.493,0.264,0.207
sample_8173,0.0496,0.23399999999999999,0.22399999999999998,0.491,0.24100000000000002,0.21100000000000002
sample_8174,0.0496,0.23399999999999999,0.198,0.495,0.223,0.221
sample_8175,0.0496,0.23199999999999998,0.19899999999999998,0.501,0.24600000000000002,0.22399999999999998
sample_8176,0.0496,0.22899999999999998,0.213,0.499,0.263,0.22399999999999998
sample_8177,0.0496,0.226,0.21899999999999997,0.489,0.271,0.221
sample_8178,0.0496,0.225,0.22699999999999998,0.489,0.271,0.221
sample_8179,0.0496,0.222,0.218,0.484,0.276,0.23199999999999998
sample_8180,0.0496,0.22399999999999998,0.212,0.473,0.28600000000000003,0.23199999999999998
sample_8181,0.0552,0.226,0.22399999999999998,0.466,0.266,0.217
sample_8182,0.0552,0.225,0.22699999999999998,0.456,0.272,0.213
sample_8183,0.0552,0.228,0.23199999999999998,0.444,0.28800000000000003,0.215
sample_8184,0.0552,0.231,0.23600000000000002,0.441,0.304,0.215
sample_8185,0.0552,0.23199999999999998,0.21899999999999997,0.444,0.268,0.217
sample_8186,0.0552,0.22899999999999998,0.192,0.452,0.29100000000000004,0.22399999999999998
sample_8187,0.0552,0.22899999999999998,0.18899999999999997,0.455,0.26899999999999996,0.22699999999999998
sample_8188,0.0552,0.23,0.20600000000000002,0.45,0.258,0.22399999999999998
sample_8189,0.0552,0.23199999999999998,0.20800000000000002,0.44799999999999995,0.295,0.225
sample_8190,0.0552,0.23399999999999999,0.20600000000000002,0.452,0.284,0.21600000000000003
sample_8191,0.0552,0.233,0.221,0.45399999999999996,0.282,0.213
sample_8192,0.0552,0.231,0.213,0.45299999999999996,0.26,0.22
sample_8193,0.0552,0.228,0.19399999999999998,0.45299999999999996,0.264,0.21600000000000003
sample_8194,0.0552,0.223,0.20199999999999999,0.447,0.284,0.22
sample_8195,0.0552,0.221,0.213,0.442,0.272,0.22399999999999998
sample_8196,0.0552,0.223,0.191,0.44,0.292,0.22899999999999998
sample_8197,0.0552,0.221,0.196,0.434,0.268,0.23199999999999998
sample_8198,0.0552,0.22,0.221,0.42700000000000005,0.255,0.22
sample_8199,0.0552,0.225,0.228,0.42200000000000004,0.272,0.215
sample_8200,0.0552,0.22899999999999998,0.22,0.42200000000000004,0.281,0.21600000000000003
sample_8201,0.0637,0.22899999999999998,0.212,0.424,0.294,0.21600000000000003
sample_8202,0.0637,0.22399999999999998,0.209,0.426,0.264,0.218
sample_8203,0.0637,0.222,0.217,0.425,0.275,0.212
sample_8204,0.0637,0.21899999999999997,0.21100000000000002,0.42,0.271,0.213
sample_8205,0.0637,0.215,0.218,0.42,0.27399999999999997,0.21600000000000003
sample_8206,0.0637,0.217,0.222,0.424,0.29600000000000004,0.215
sample_8207,0.0637,0.221,0.22699999999999998,0.429,0.257,0.215
sample_8208,0.0637,0.22699999999999998,0.20600000000000002,0.434,0.267,0.223
sample_8209,0.0637,0.22899999999999998,0.19699999999999998,0.435,0.266,0.225
sample_8210,0.0637,0.231,0.19699999999999998,0.43700000000000006,0.26899999999999996,0.222
sample_8211,0.0637,0.231,0.19899999999999998,0.442,0.28300000000000003,0.22699999999999998
sample_8212,0.0637,0.22899999999999998,0.203,0.444,0.263,0.231
sample_8213,0.0637,0.23600000000000002,0.18899999999999997,0.447,0.271,0.228
sample_8214,0.0637,0.24100000000000002,0.19899999999999998,0.45399999999999996,0.263,0.221
sample_8215,0.0637,0.239,0.223,0.461,0.27,0.214
sample_8216,0.0637,0.23800000000000002,0.205,0.46399999999999997,0.301,0.218
sample_8217,0.0637,0.23600000000000002,0.183,0.457,0.26899999999999996,0.22699999999999998
sample_8218,0.0637,0.23600000000000002,0.184,0.45,0.254,0.231
sample_8219,0.0637,0.23800000000000002,0.18899999999999997,0.45,0.27,0.23199999999999998
sample_8220,0.0637,0.24,0.19699999999999998,0.45,0.27399999999999997,0.23
sample_8221,0.0903,0.24,0.212,0.45,0.278,0.21899999999999997
sample_8222,0.0903,0.24100000000000002,0.21,0.44799999999999995,0.255,0.215
sample_8223,0.0903,0.242,0.213,0.447,0.254,0.212
sample_8224,0.0903,0.245,0.21,0.451,0.292,0.214
sample_8225,0.0903,0.248,0.20600000000000002,0.462,0.3,0.215
sample_8226,0.0903,0.248,0.21899999999999997,0.467,0.285,0.213
sample_8227,0.0903,0.24600000000000002,0.191,0.46299999999999997,0.276,0.223
sample_8228,0.0903,0.242,0.18600000000000003,0.46299999999999997,0.272,0.225
sample_8229,0.0903,0.243,0.215,0.467,0.27699999999999997,0.22
sample_8230,0.0903,0.248,0.242,0.46799999999999997,0.268,0.214
sample_8231,0.0903,0.252,0.226,0.469,0.27899999999999997,0.215
sample_8232,0.0903,0.255,0.209,0.47200000000000003,0.26,0.21899999999999997
sample_8233,0.0903,0.252,0.196,0.47200000000000003,0.261,0.223
sample_8234,0.0903,0.25,0.193,0.47600000000000003,0.271,0.22399999999999998
sample_8235,0.0903,0.25,0.222,0.478,0.272,0.215
sample_8236,0.0903,0.252,0.223,0.475,0.29100000000000004,0.217
sample_8237,0.0903,0.25,0.195,0.467,0.276,0.22699999999999998
sample_8238,0.0903,0.251,0.187,0.462,0.27699999999999997,0.223
sample_8239,0.0903,0.255,0.183,0.46399999999999997,0.299,0.226
sample_8240,0.0903,0.26,0.18100000000000002,0.465,0.27699999999999997,0.228
sample_8241,0.0726,0.262,0.20600000000000002,0.466,0.278,0.221
sample_8242,0.0726,0.262,0.222,0.466,0.273,0.21600000000000003
sample_8243,0.0726,0.261,0.21899999999999997,0.473,0.258,0.214
sample_8244,0.0726,0.259,0.21,0.479,0.287,0.218
sample_8245,0.0726,0.26,0.185,0.475,0.297,0.22699999999999998
sample_8246,0.0726,0.262,0.2,0.48100000000000004,0.285,0.226
sample_8247,0.0726,0.261,0.214,0.48,0.268,0.22
sample_8248,0.0726,0.259,0.21,0.469,0.268,0.21899999999999997
sample_8249,0.0726,0.256,0.218,0.461,0.266,0.217
sample_8250,0.0726,0.254,0.20199999999999999,0.45899999999999996,0.27699999999999997,0.222
sample_8251,0.0726,0.253,0.203,0.457,0.295,0.222
sample_8252,0.0726,0.253,0.23,0.462,0.267,0.213
sample_8253,0.0726,0.256,0.23,0.47,0.253,0.21100000000000002
sample_8254,0.0726,0.255,0.23199999999999998,0.46399999999999997,0.235,0.218
sample_8255,0.0726,0.254,0.20199999999999999,0.457,0.24600000000000002,0.23199999999999998
sample_8256,0.0726,0.25,0.201,0.46299999999999997,0.27,0.22699999999999998
sample_8257,0.0726,0.247,0.213,0.46299999999999997,0.275,0.21899999999999997
sample_8258,0.0726,0.24600000000000002,0.214,0.44799999999999995,0.292,0.22
sample_8259,0.0726,0.24600000000000002,0.214,0.44,0.256,0.222
sample_8260,0.0726,0.248,0.191,0.43700000000000006,0.248,0.228
sample_8261,0.0417,0.253,0.2,0.43799999999999994,0.292,0.225
sample_8262,0.0417,0.255,0.20199999999999999,0.446,0.301,0.22399999999999998
sample_8263,0.0417,0.254,0.21899999999999997,0.45299999999999996,0.28,0.218
sample_8264,0.0417,0.253,0.24,0.45399999999999996,0.251,0.212
sample_8265,0.0417,0.25,0.217,0.451,0.261,0.217
sample_8266,0.0417,0.247,0.192,0.45,0.26899999999999996,0.223
sample_8267,0.0417,0.243,0.207,0.455,0.259,0.212
sample_8268,0.0417,0.243,0.223,0.457,0.273,0.20600000000000002
sample_8269,0.0417,0.242,0.22399999999999998,0.457,0.27399999999999997,0.213
sample_8270,0.0417,0.24100000000000002,0.203,0.46399999999999997,0.271,0.225
sample_8271,0.0417,0.24,0.205,0.474,0.225,0.226
sample_8272,0.0417,0.24100000000000002,0.21100000000000002,0.484,0.237,0.221
sample_8273,0.0417,0.242,0.195,0.486,0.264,0.226
sample_8274,0.0417,0.243,0.20800000000000002,0.488,0.256,0.221
sample_8275,0.0417,0.25,0.217,0.489,0.263,0.21899999999999997
sample_8276,0.0417,0.254,0.23199999999999998,0.48700000000000004,0.249,0.215
sample_8277,0.0417,0.256,0.212,0.484,0.275,0.225
sample_8278,0.0417,0.256,0.195,0.47700000000000004,0.272,0.23600000000000002
sample_8279,0.0417,0.254,0.2,0.47200000000000003,0.268,0.23
sample_8280,0.0417,0.253,0.196,0.467,0.275,0.226
sample_8281,0.0712,0.252,0.21,0.462,0.26,0.217
sample_8282,0.0712,0.25,0.22,0.457,0.266,0.21100000000000002
sample_8283,0.0712,0.249,0.198,0.457,0.27699999999999997,0.215
sample_8284,0.0712,0.248,0.185,0.45799999999999996,0.29600000000000004,0.217
sample_8285,0.0712,0.247,0.192,0.457,0.276,0.22
sample_8286,0.0712,0.247,0.19899999999999998,0.456,0.271,0.22399999999999998
sample_8287,0.0712,0.249,0.20199999999999999,0.455,0.28300000000000003,0.221
sample_8288,0.0712,0.255,0.191,0.457,0.252,0.225
sample_8289,0.0712,0.255,0.205,0.451,0.265,0.22399999999999998
sample_8290,0.0712,0.253,0.23,0.44799999999999995,0.325,0.217
sample_8291,0.0712,0.254,0.237,0.452,0.315,0.21100000000000002
sample_8292,0.0712,0.253,0.24600000000000002,0.44799999999999995,0.273,0.21
sample_8293,0.0712,0.257,0.233,0.449,0.252,0.21100000000000002
sample_8294,0.0712,0.261,0.223,0.45299999999999996,0.265,0.20800000000000002
sample_8295,0.0712,0.264,0.226,0.45799999999999996,0.255,0.214
sample_8296,0.0712,0.264,0.22699999999999998,0.461,0.249,0.21600000000000003
sample_8297,0.0712,0.261,0.22,0.465,0.27399999999999997,0.215
sample_8298,0.0712,0.258,0.221,0.47100000000000003,0.249,0.212
sample_8299,0.0712,0.261,0.235,0.47100000000000003,0.268,0.212
sample_8300,0.0712,0.265,0.237,0.47100000000000003,0.268,0.21600000000000003
sample_8301,0.0883,0.267,0.23199999999999998,0.48100000000000004,0.251,0.213
sample_8302,0.0883,0.268,0.23199999999999998,0.488,0.266,0.212
sample_8303,0.0883,0.268,0.23,0.49,0.262,0.215
sample_8304,0.0883,0.265,0.223,0.486,0.301,0.215
sample_8305,0.0883,0.264,0.23,0.48200000000000004,0.271,0.213
sample_8306,0.0883,0.266,0.22399999999999998,0.485,0.247,0.21600000000000003
sample_8307,0.0883,0.266,0.203,0.49200000000000005,0.27,0.22
sample_8308,0.0883,0.266,0.21,0.498,0.263,0.22
sample_8309,0.0883,0.266,0.23,0.505,0.28600000000000003,0.21600000000000003
sample_8310,0.0883,0.268,0.215,0.503,0.26,0.223
sample_8311,0.0883,0.265,0.214,0.495,0.25,0.221
sample_8312,0.0883,0.259,0.233,0.499,0.29100000000000004,0.22
sample_8313,0.0883,0.26,0.225,0.51,0.305,0.22
sample_8314,0.0883,0.261,0.20800000000000002,0.514,0.27699999999999997,0.21600000000000003
sample_8315,0.0883,0.263,0.20800000000000002,0.515,0.242,0.21899999999999997
sample_8316,0.0883,0.267,0.203,0.509,0.253,0.226
sample_8317,0.0883,0.271,0.205,0.499,0.29100000000000004,0.22899999999999998
sample_8318,0.0883,0.27399999999999997,0.213,0.499,0.287,0.225
sample_8319,0.0883,0.27399999999999997,0.218,0.501,0.299,0.22
sample_8320,0.0883,0.27699999999999997,0.24,0.512,0.272,0.21100000000000002
sample_8321,0.0688,0.27899999999999997,0.23600000000000002,0.526,0.249,0.207
sample_8322,0.0688,0.278,0.21,0.526,0.284,0.21600000000000003
sample_8323,0.0688,0.276,0.19399999999999998,0.528,0.295,0.222
sample_8324,0.0688,0.275,0.21100000000000002,0.536,0.278,0.21600000000000003
sample_8325,0.0688,0.27399999999999997,0.22,0.535,0.249,0.215
sample_8326,0.0688,0.273,0.217,0.54,0.267,0.21600000000000003
sample_8327,0.0688,0.27,0.21600000000000003,0.5379999999999999,0.264,0.215
sample_8328,0.0688,0.267,0.221,0.528,0.261,0.212
sample_8329,0.0688,0.268,0.209,0.526,0.265,0.215
sample_8330,0.0688,0.27699999999999997,0.201,0.5329999999999999,0.245,0.212
sample_8331,0.0688,0.284,0.19,0.536,0.273,0.214
sample_8332,0.0688,0.285,0.18600000000000003,0.536,0.27399999999999997,0.218
sample_8333,0.0688,0.28300000000000003,0.215,0.536,0.271,0.212
sample_8334,0.0688,0.27899999999999997,0.222,0.539,0.298,0.217
sample_8335,0.0688,0.272,0.207,0.55,0.28600000000000003,0.222
sample_8336,0.0688,0.268,0.226,0.555,0.265,0.214
sample_8337,0.0688,0.266,0.23600000000000002,0.561,0.259,0.217
sample_8338,0.0688,0.26,0.223,0.561,0.27699999999999997,0.222
sample_8339,0.0688,0.258,0.205,0.5529999999999999,0.27,0.225
sample_8340,0.0688,0.257,0.21,0.546,0.252,0.22699999999999998
sample_8341,0.0634,0.259,0.233,0.536,0.27699999999999997,0.221
sample_8342,0.0634,0.261,0.237,0.537,0.26,0.21
sample_8343,0.0634,0.259,0.22399999999999998,0.546,0.266,0.21
sample_8344,0.0634,0.259,0.209,0.551,0.295,0.214
sample_8345,0.0634,0.26,0.21,0.544,0.294,0.214
sample_8346,0.0634,0.257,0.226,0.536,0.275,0.21600000000000003
sample_8347,0.0634,0.254,0.228,0.5379999999999999,0.251,0.21600000000000003
sample_8348,0.0634,0.252,0.225,0.5329999999999999,0.265,0.213
sample_8349,0.0634,0.249,0.218,0.531,0.27399999999999997,0.21899999999999997
sample_8350,0.0634,0.249,0.198,0.536,0.275,0.22699999999999998
sample_8351,0.0634,0.252,0.18600000000000003,0.534,0.28800000000000003,0.222
sample_8352,0.0634,0.254,0.185,0.5329999999999999,0.263,0.221
sample_8353,0.0634,0.252,0.187,0.534,0.26899999999999996,0.22399999999999998
sample_8354,0.0634,0.251,0.195,0.534,0.259,0.225
sample_8355,0.0634,0.253,0.192,0.528,0.259,0.226
sample_8356,0.0634,0.253,0.192,0.518,0.3,0.22399999999999998
sample_8357,0.0634,0.25,0.2,0.509,0.299,0.223
sample_8358,0.0634,0.24600000000000002,0.20800000000000002,0.504,0.282,0.22
sample_8359,0.0634,0.24600000000000002,0.198,0.509,0.25,0.225
sample_8360,0.0634,0.247,0.209,0.509,0.24,0.226
sample_8361,0.0738,0.25,0.213,0.503,0.294,0.221
sample_8362,0.0738,0.249,0.195,0.501,0.307,0.22399999999999998
sample_8363,0.0738,0.245,0.204,0.5,0.295,0.22399999999999998
sample_8364,0.0738,0.243,0.221,0.498,0.26,0.221
sample_8365,0.0738,0.24600000000000002,0.23600000000000002,0.495,0.271,0.215
sample_8366,0.0738,0.248,0.212,0.496,0.316,0.222
sample_8367,0.0738,0.249,0.20800000000000002,0.49700000000000005,0.28300000000000003,0.22399999999999998
sample_8368,0.0738,0.249,0.22,0.496,0.27399999999999997,0.21899999999999997
sample_8369,0.0738,0.248,0.205,0.494,0.256,0.22399999999999998
sample_8370,0.0738,0.24600000000000002,0.215,0.488,0.254,0.221
sample_8371,0.0738,0.244,0.21600000000000003,0.485,0.262,0.22
sample_8372,0.0738,0.243,0.204,0.484,0.268,0.226
sample_8373,0.0738,0.243,0.218,0.485,0.29,0.222
sample_8374,0.0738,0.24100000000000002,0.23,0.48100000000000004,0.247,0.21899999999999997
sample_8375,0.0738,0.242,0.22,0.483,0.244,0.22
sample_8376,0.0738,0.191,0.157,0.48200000000000004,0.28300000000000003,0.22399999999999998
sample_8377,0.0738,0.127,0.10400000000000001,0.46399999999999997,0.26899999999999996,0.228
sample_8378,0.0738,0.13,0.075,0.45,0.29600000000000004,0.233
sample_8379,0.0738,0.134,0.0818,0.444,0.285,0.22899999999999998
sample_8380,0.0738,0.135,0.107,0.449,0.25,0.217
sample_8381,0.0728,0.136,0.0942,0.45,0.28300000000000003,0.21600000000000003
sample_8382,0.0728,0.135,0.0775,0.45,0.281,0.222
sample_8383,0.0728,0.135,0.0668,0.452,0.297,0.22699999999999998
sample_8384,0.0728,0.138,0.0744,0.46,0.282,0.226
sample_8385,0.0728,0.139,0.09699999999999999,0.46799999999999997,0.25,0.22
sample_8386,0.0728,0.138,0.10400000000000001,0.47100000000000003,0.27699999999999997,0.214
sample_8387,0.0728,0.134,0.081,0.47600000000000003,0.27699999999999997,0.21600000000000003
sample_8388,0.0728,0.133,0.0589,0.479,0.298,0.221
sample_8389,0.0728,0.13,0.0792,0.47700000000000004,0.292,0.218
sample_8390,0.0728,0.129,0.0976,0.478,0.264,0.21100000000000002
sample_8391,0.0728,0.132,0.0917,0.478,0.258,0.215
sample_8392,0.0728,0.132,0.0926,0.478,0.258,0.221
sample_8393,0.0728,0.135,0.0976,0.47700000000000004,0.266,0.218
sample_8394,0.0728,0.135,0.0899,0.47700000000000004,0.256,0.217
sample_8395,0.0728,0.136,0.0875,0.48100000000000004,0.292,0.215
sample_8396,0.0728,0.134,0.0839,0.485,0.278,0.215
sample_8397,0.0728,0.132,0.0631,0.48200000000000004,0.27899999999999997,0.223
sample_8398,0.0728,0.132,0.0599,0.475,0.275,0.23
sample_8399,0.0728,0.13,0.0754,0.475,0.25,0.226
sample_8400,0.0728,0.128,0.0817,0.479,0.261,0.221
sample_8401,0.0741,0.127,0.065,0.483,0.242,0.228
sample_8402,0.0741,0.13,0.0542,0.484,0.275,0.22699999999999998
sample_8403,0.0741,0.129,0.0733,0.47700000000000004,0.268,0.22
sample_8404,0.0741,0.131,0.0812,0.47600000000000003,0.255,0.215
sample_8405,0.0741,0.133,0.0586,0.475,0.28,0.21899999999999997
sample_8406,0.0741,0.131,0.0671,0.475,0.282,0.226
sample_8407,0.0741,0.129,0.0821,0.47600000000000003,0.276,0.225
sample_8408,0.0741,0.131,0.0869,0.479,0.263,0.21899999999999997
sample_8409,0.0741,0.133,0.0928,0.486,0.27399999999999997,0.215
sample_8410,0.0741,0.135,0.0784,0.478,0.258,0.22
sample_8411,0.0741,0.136,0.0877,0.47100000000000003,0.254,0.221
sample_8412,0.0741,0.134,0.105,0.478,0.262,0.215
sample_8413,0.0741,0.132,0.0835,0.484,0.25,0.21899999999999997
sample_8414,0.0741,0.129,0.0617,0.486,0.294,0.226
sample_8415,0.0741,0.126,0.0587,0.496,0.298,0.22699999999999998
sample_8416,0.0741,0.12300000000000001,0.0563,0.494,0.287,0.23
sample_8417,0.0741,0.122,0.0771,0.483,0.255,0.225
sample_8418,0.0741,0.11900000000000001,0.0996,0.485,0.251,0.22
sample_8419,0.0741,0.11599999999999999,0.102,0.48200000000000004,0.28,0.214
sample_8420,0.0741,0.11699999999999999,0.11,0.47600000000000003,0.259,0.21
sample_8421,0.0627,0.11699999999999999,0.109,0.478,0.302,0.215
sample_8422,0.0627,0.11800000000000001,0.0966,0.478,0.28300000000000003,0.218
sample_8423,0.0627,0.122,0.0807,0.47600000000000003,0.25,0.221
sample_8424,0.0627,0.127,0.0781,0.47600000000000003,0.29100000000000004,0.218
sample_8425,0.0627,0.129,0.0947,0.475,0.29,0.215
sample_8426,0.0627,0.128,0.0991,0.46799999999999997,0.266,0.212
sample_8427,0.0627,0.126,0.106,0.474,0.27,0.209
sample_8428,0.0627,0.121,0.106,0.48700000000000004,0.285,0.20800000000000002
sample_8429,0.0627,0.114,0.0945,0.488,0.278,0.21600000000000003
sample_8430,0.0627,0.107,0.0865,0.48,0.282,0.222
sample_8431,0.0627,0.105,0.0937,0.473,0.255,0.21600000000000003
sample_8432,0.0627,0.10800000000000001,0.115,0.473,0.23600000000000002,0.21
sample_8433,0.0627,0.111,0.106,0.47600000000000003,0.267,0.218
sample_8434,0.0627,0.113,0.0846,0.469,0.28300000000000003,0.223
sample_8435,0.0627,0.109,0.0932,0.46,0.284,0.21899999999999997
sample_8436,0.0627,0.107,0.0852,0.45799999999999996,0.275,0.217
sample_8437,0.0627,0.107,0.0748,0.45799999999999996,0.298,0.215
sample_8438,0.0627,0.107,0.0759,0.46,0.282,0.221
sample_8439,0.0627,0.107,0.0653,0.455,0.261,0.225
sample_8440,0.0627,0.107,0.065,0.446,0.271,0.223
sample_8441,0.0722,0.107,0.057,0.44,0.267,0.223
sample_8442,0.0722,0.109,0.0742,0.442,0.27399999999999997,0.21899999999999997
sample_8443,0.0722,0.11,0.0808,0.451,0.26899999999999996,0.218
sample_8444,0.0722,0.113,0.0812,0.45,0.285,0.222
sample_8445,0.0722,0.11599999999999999,0.0733,0.449,0.276,0.21899999999999997
sample_8446,0.0722,0.115,0.0641,0.447,0.28300000000000003,0.21899999999999997
sample_8447,0.0722,0.11599999999999999,0.0873,0.44299999999999995,0.266,0.223
sample_8448,0.0722,0.11699999999999999,0.0969,0.451,0.254,0.218
sample_8449,0.0722,0.11800000000000001,0.0901,0.462,0.254,0.213
sample_8450,0.0722,0.11800000000000001,0.0894,0.45899999999999996,0.251,0.217
sample_8451,0.0722,0.11699999999999999,0.0996,0.45299999999999996,0.303,0.215
sample_8452,0.0722,0.113,0.115,0.457,0.293,0.205
sample_8453,0.0722,0.11,0.11800000000000001,0.46,0.259,0.21
sample_8454,0.0722,0.10800000000000001,0.109,0.461,0.235,0.214
sample_8455,0.0722,0.10800000000000001,0.0986,0.46299999999999997,0.23600000000000002,0.21
sample_8456,0.0722,0.109,0.0913,0.45299999999999996,0.242,0.218
sample_8457,0.0722,0.107,0.10400000000000001,0.446,0.228,0.222
sample_8458,0.0722,0.106,0.10800000000000001,0.442,0.271,0.221
sample_8459,0.0722,0.109,0.0819,0.445,0.28,0.225
sample_8460,0.0722,0.107,0.0564,0.447,0.27699999999999997,0.233
sample_8461,0.0708,0.106,0.068,0.449,0.275,0.228
sample_8462,0.0708,0.105,0.079,0.445,0.263,0.22399999999999998
sample_8463,0.0708,0.106,0.0705,0.441,0.268,0.223
sample_8464,0.0708,0.109,0.0665,0.441,0.27899999999999997,0.222
sample_8465,0.0708,0.111,0.0718,0.431,0.272,0.22
sample_8466,0.0708,0.111,0.0776,0.425,0.273,0.21600000000000003
sample_8467,0.0708,0.107,0.0653,0.43,0.275,0.22399999999999998
sample_8468,0.0708,0.107,0.0535,0.43,0.28300000000000003,0.22899999999999998
sample_8469,0.0708,0.10800000000000001,0.0681,0.433,0.289,0.222
sample_8470,0.0708,0.10800000000000001,0.0729,0.44,0.263,0.22
sample_8471,0.0708,0.10800000000000001,0.0716,0.44,0.306,0.223
sample_8472,0.0708,0.10800000000000001,0.078,0.433,0.304,0.223
sample_8473,0.0708,0.106,0.0883,0.434,0.276,0.218
sample_8474,0.0708,0.106,0.0771,0.442,0.255,0.21899999999999997
sample_8475,0.0708,0.105,0.063,0.442,0.254,0.21899999999999997
sample_8476,0.0708,0.105,0.0756,0.435,0.247,0.221
sample_8477,0.0708,0.10800000000000001,0.0785,0.436,0.257,0.22699999999999998
sample_8478,0.0708,0.11,0.0936,0.445,0.28300000000000003,0.22
sample_8479,0.0708,0.107,0.0879,0.451,0.26899999999999996,0.214
sample_8480,0.0708,0.11199999999999999,0.0541,0.456,0.259,0.221
sample_8481,0.0774,0.11599999999999999,0.0771,0.45799999999999996,0.244,0.22
sample_8482,0.0774,0.114,0.10099999999999999,0.456,0.284,0.214
sample_8483,0.0774,0.11699999999999999,0.0835,0.45299999999999996,0.289,0.213
sample_8484,0.0774,0.122,0.0706,0.456,0.261,0.218
sample_8485,0.0774,0.125,0.075,0.45899999999999996,0.259,0.215
sample_8486,0.0774,0.125,0.0943,0.457,0.28300000000000003,0.201
sample_8487,0.0774,0.124,0.10400000000000001,0.461,0.3,0.203
sample_8488,0.0774,0.125,0.0923,0.473,0.28,0.212
sample_8489,0.0774,0.12300000000000001,0.0716,0.48,0.273,0.218
sample_8490,0.0774,0.12,0.0925,0.49700000000000005,0.27399999999999997,0.215
sample_8491,0.0774,0.11800000000000001,0.0877,0.523,0.264,0.212
sample_8492,0.0774,0.114,0.0813,0.544,0.27899999999999997,0.21100000000000002
sample_8493,0.0774,0.11199999999999999,0.11199999999999999,0.556,0.282,0.204
sample_8494,0.0774,0.11199999999999999,0.0883,0.5589999999999999,0.265,0.21
sample_8495,0.0774,0.115,0.0565,0.563,0.287,0.222
