,y1,x1,x2,x3,x4,x5
sample_8496,0.0774,0.121,0.0765,0.5760000000000001,0.27699999999999997,0.223
sample_8497,0.0774,0.11900000000000001,0.0856,0.598,0.272,0.221
sample_8498,0.0774,0.11800000000000001,0.0522,0.622,0.276,0.221
sample_8499,0.0774,0.11599999999999999,0.0703,0.637,0.27,0.215
sample_8500,0.0774,0.115,0.0829,0.649,0.284,0.215
sample_8501,0.342,0.11599999999999999,0.0623,0.6559999999999999,0.267,0.217
sample_8502,0.342,0.11599999999999999,0.0631,0.655,0.27699999999999997,0.21600000000000003
sample_8503,0.342,0.122,0.0885,0.659,0.272,0.213
sample_8504,0.342,0.127,0.113,0.6729999999999999,0.268,0.214
sample_8505,0.342,0.129,0.0918,0.6970000000000001,0.282,0.222
sample_8506,0.342,0.163,0.0886,0.72,0.276,0.213
sample_8507,0.342,0.22,0.14400000000000002,0.7509999999999999,0.292,0.2
sample_8508,0.342,0.239,0.18,0.7879999999999999,0.28,0.201
sample_8509,0.342,0.231,0.183,0.816,0.268,0.213
sample_8510,0.342,0.222,0.20199999999999999,0.8290000000000001,0.27699999999999997,0.214
sample_8511,0.342,0.21600000000000003,0.218,0.8290000000000001,0.259,0.214
sample_8512,0.342,0.218,0.20199999999999999,0.8320000000000001,0.258,0.23
sample_8513,0.342,0.21899999999999997,0.233,0.836,0.276,0.218
sample_8514,0.342,0.221,0.278,0.845,0.26,0.213
sample_8515,0.342,0.226,0.31,0.855,0.26899999999999996,0.21600000000000003
sample_8516,0.342,0.22699999999999998,0.345,0.86,0.292,0.205
sample_8517,0.342,0.228,0.345,0.87,0.266,0.21100000000000002
sample_8518,0.342,0.22699999999999998,0.342,0.8740000000000001,0.272,0.223
sample_8519,0.342,0.223,0.327,0.867,0.289,0.22899999999999998
sample_8520,0.342,0.223,0.318,0.862,0.273,0.235
sample_8521,0.0881,0.228,0.32799999999999996,0.8590000000000001,0.271,0.233
sample_8522,0.0881,0.231,0.349,0.836,0.262,0.222
sample_8523,0.0881,0.231,0.312,0.7929999999999999,0.271,0.235
sample_8524,0.0881,0.233,0.257,0.7709999999999999,0.306,0.237
sample_8525,0.0881,0.233,0.249,0.77,0.282,0.22
sample_8526,0.0881,0.23,0.217,0.767,0.243,0.22899999999999998
sample_8527,0.0881,0.228,0.217,0.785,0.257,0.223
sample_8528,0.0881,0.228,0.214,0.805,0.303,0.217
sample_8529,0.0881,0.23,0.18899999999999997,0.816,0.318,0.22699999999999998
sample_8530,0.0881,0.23600000000000002,0.19399999999999998,0.818,0.315,0.228
sample_8531,0.0881,0.23600000000000002,0.198,0.8320000000000001,0.322,0.22699999999999998
sample_8532,0.0881,0.23399999999999999,0.198,0.8390000000000001,0.29,0.22
sample_8533,0.0881,0.23399999999999999,0.20800000000000002,0.8440000000000001,0.226,0.213
sample_8534,0.0881,0.231,0.21100000000000002,0.852,0.22,0.22
sample_8535,0.0881,0.22699999999999998,0.212,0.843,0.255,0.222
sample_8536,0.0881,0.222,0.204,0.845,0.27399999999999997,0.222
sample_8537,0.0881,0.21899999999999997,0.207,0.8320000000000001,0.28800000000000003,0.222
sample_8538,0.0881,0.22,0.209,0.816,0.27,0.225
sample_8539,0.0881,0.21899999999999997,0.195,0.8190000000000001,0.253,0.23199999999999998
sample_8540,0.0881,0.222,0.2,0.821,0.28600000000000003,0.226
sample_8541,0.0497,0.22399999999999998,0.215,0.8240000000000001,0.293,0.217
sample_8542,0.0497,0.226,0.215,0.816,0.273,0.21600000000000003
sample_8543,0.0497,0.225,0.231,0.8170000000000001,0.23600000000000002,0.21
sample_8544,0.0497,0.225,0.297,0.8170000000000001,0.233,0.201
sample_8545,0.0497,0.22699999999999998,0.32299999999999995,0.818,0.26,0.207
sample_8546,0.0497,0.23,0.337,0.828,0.265,0.20800000000000002
sample_8547,0.0497,0.23199999999999998,0.35,0.813,0.298,0.212
sample_8548,0.0497,0.231,0.355,0.794,0.287,0.21899999999999997
sample_8549,0.0497,0.22899999999999998,0.33799999999999997,0.7959999999999999,0.289,0.22899999999999998
sample_8550,0.0497,0.226,0.336,0.7859999999999999,0.268,0.231
sample_8551,0.0497,0.221,0.35,0.7659999999999999,0.271,0.228
sample_8552,0.0497,0.218,0.331,0.745,0.258,0.235
sample_8553,0.0497,0.213,0.34,0.731,0.253,0.221
sample_8554,0.0497,0.21,0.34700000000000003,0.718,0.28600000000000003,0.214
sample_8555,0.0497,0.207,0.33399999999999996,0.713,0.295,0.218
sample_8556,0.0497,0.205,0.34600000000000003,0.711,0.266,0.213
sample_8557,0.0497,0.20600000000000002,0.35700000000000004,0.7040000000000001,0.266,0.213
sample_8558,0.0497,0.205,0.35,0.6940000000000001,0.27,0.21899999999999997
sample_8559,0.0497,0.204,0.332,0.682,0.24100000000000002,0.22699999999999998
sample_8560,0.0497,0.205,0.342,0.67,0.251,0.22399999999999998
sample_8561,0.0232,0.207,0.337,0.6609999999999999,0.28,0.221
sample_8562,0.0232,0.207,0.327,0.66,0.271,0.22699999999999998
sample_8563,0.0232,0.204,0.348,0.6629999999999999,0.268,0.222
sample_8564,0.0232,0.203,0.344,0.6629999999999999,0.256,0.212
sample_8565,0.0232,0.20600000000000002,0.348,0.6579999999999999,0.284,0.201
sample_8566,0.0232,0.204,0.358,0.65,0.308,0.203
sample_8567,0.0232,0.20600000000000002,0.355,0.647,0.254,0.21
sample_8568,0.0232,0.20800000000000002,0.34299999999999997,0.645,0.28800000000000003,0.21600000000000003
sample_8569,0.0232,0.21,0.324,0.639,0.327,0.223
sample_8570,0.0232,0.212,0.34,0.631,0.265,0.222
sample_8571,0.0232,0.20800000000000002,0.359,0.627,0.271,0.222
sample_8572,0.0232,0.20800000000000002,0.33899999999999997,0.634,0.295,0.228
sample_8573,0.0232,0.213,0.336,0.638,0.27699999999999997,0.222
sample_8574,0.0232,0.217,0.35700000000000004,0.634,0.278,0.214
sample_8575,0.0232,0.22,0.353,0.633,0.278,0.21600000000000003
sample_8576,0.0232,0.22,0.33,0.634,0.29,0.21899999999999997
sample_8577,0.0232,0.221,0.321,0.633,0.265,0.222
sample_8578,0.0232,0.222,0.33399999999999996,0.635,0.251,0.222
sample_8579,0.0232,0.222,0.35200000000000004,0.642,0.266,0.215
sample_8580,0.0232,0.223,0.355,0.643,0.281,0.213
sample_8581,0.0444,0.22399999999999998,0.353,0.64,0.292,0.22
sample_8582,0.0444,0.22699999999999998,0.34600000000000003,0.6409999999999999,0.281,0.225
sample_8583,0.0444,0.233,0.33299999999999996,0.643,0.27699999999999997,0.223
sample_8584,0.0444,0.237,0.327,0.653,0.285,0.218
sample_8585,0.0444,0.235,0.325,0.664,0.287,0.218
sample_8586,0.0444,0.23,0.32299999999999995,0.672,0.305,0.215
sample_8587,0.0444,0.22699999999999998,0.336,0.6759999999999999,0.275,0.21100000000000002
sample_8588,0.0444,0.228,0.348,0.682,0.22699999999999998,0.20800000000000002
sample_8589,0.0444,0.23,0.336,0.6859999999999999,0.244,0.22
sample_8590,0.0444,0.22899999999999998,0.336,0.677,0.28800000000000003,0.223
sample_8591,0.0444,0.231,0.353,0.68,0.31,0.213
sample_8592,0.0444,0.23,0.35600000000000004,0.701,0.29,0.21
sample_8593,0.0444,0.22399999999999998,0.345,0.72,0.28,0.209
sample_8594,0.0444,0.222,0.32899999999999996,0.726,0.287,0.217
sample_8595,0.0444,0.221,0.322,0.741,0.265,0.223
sample_8596,0.0444,0.221,0.33799999999999997,0.741,0.259,0.223
sample_8597,0.0444,0.223,0.363,0.72,0.28800000000000003,0.222
sample_8598,0.0444,0.228,0.361,0.72,0.26,0.223
sample_8599,0.0444,0.237,0.35700000000000004,0.725,0.22399999999999998,0.217
sample_8600,0.0444,0.243,0.361,0.727,0.256,0.215
sample_8601,0.0843,0.24600000000000002,0.344,0.726,0.264,0.22399999999999998
sample_8602,0.0843,0.247,0.336,0.722,0.247,0.226
sample_8603,0.0843,0.248,0.35600000000000004,0.7190000000000001,0.248,0.21899999999999997
sample_8604,0.0843,0.25,0.33899999999999997,0.718,0.27,0.22399999999999998
sample_8605,0.0843,0.249,0.332,0.715,0.249,0.221
sample_8606,0.0843,0.24600000000000002,0.35600000000000004,0.7170000000000001,0.231,0.215
sample_8607,0.0843,0.24600000000000002,0.349,0.7170000000000001,0.262,0.22399999999999998
sample_8608,0.0843,0.247,0.33,0.7140000000000001,0.281,0.228
sample_8609,0.0843,0.243,0.33,0.713,0.267,0.223
sample_8610,0.0843,0.242,0.32799999999999996,0.7090000000000001,0.23600000000000002,0.226
sample_8611,0.0843,0.242,0.33,0.7090000000000001,0.267,0.223
sample_8612,0.0843,0.243,0.345,0.7040000000000001,0.27699999999999997,0.22
sample_8613,0.0843,0.245,0.344,0.705,0.248,0.221
sample_8614,0.0843,0.249,0.324,0.7090000000000001,0.255,0.223
sample_8615,0.0843,0.25,0.336,0.7090000000000001,0.256,0.217
sample_8616,0.0843,0.249,0.359,0.708,0.25,0.212
sample_8617,0.0843,0.25,0.34299999999999997,0.7140000000000001,0.259,0.221
sample_8618,0.0843,0.255,0.33899999999999997,0.718,0.284,0.222
sample_8619,0.0843,0.256,0.35200000000000004,0.71,0.294,0.21600000000000003
sample_8620,0.0843,0.255,0.327,0.7070000000000001,0.273,0.221
sample_8621,0.046,0.256,0.321,0.715,0.28800000000000003,0.226
sample_8622,0.046,0.256,0.33,0.7190000000000001,0.302,0.221
sample_8623,0.046,0.257,0.331,0.722,0.27699999999999997,0.215
sample_8624,0.046,0.253,0.32799999999999996,0.725,0.287,0.221
sample_8625,0.046,0.245,0.335,0.727,0.281,0.217
sample_8626,0.046,0.23399999999999999,0.34700000000000003,0.7290000000000001,0.268,0.21
sample_8627,0.046,0.22399999999999998,0.35700000000000004,0.728,0.275,0.213
sample_8628,0.046,0.21600000000000003,0.354,0.725,0.265,0.218
sample_8629,0.046,0.20800000000000002,0.35100000000000003,0.713,0.245,0.22
sample_8630,0.046,0.20199999999999999,0.35700000000000004,0.708,0.28600000000000003,0.21899999999999997
sample_8631,0.046,0.198,0.354,0.703,0.305,0.222
sample_8632,0.046,0.196,0.342,0.688,0.275,0.226
sample_8633,0.046,0.19399999999999998,0.336,0.682,0.285,0.22899999999999998
sample_8634,0.046,0.192,0.34,0.675,0.294,0.23199999999999998
sample_8635,0.046,0.193,0.33399999999999996,0.67,0.273,0.22699999999999998
sample_8636,0.046,0.19899999999999998,0.33,0.6659999999999999,0.251,0.223
sample_8637,0.046,0.205,0.335,0.6609999999999999,0.308,0.331
sample_8638,0.046,0.21100000000000002,0.345,0.6629999999999999,0.37200000000000005,0.48200000000000004
sample_8639,0.046,0.218,0.348,0.672,0.391,0.52
sample_8640,0.046,0.22,0.34700000000000003,0.6709999999999999,0.41100000000000003,0.561
sample_8641,0.0376,0.214,0.359,0.6609999999999999,0.413,0.589
sample_8642,0.0376,0.21600000000000003,0.359,0.628,0.40399999999999997,0.597
sample_8643,0.0376,0.217,0.355,0.5920000000000001,0.419,0.596
sample_8644,0.0376,0.21,0.36,0.591,0.406,0.585
sample_8645,0.0376,0.20800000000000002,0.34299999999999997,0.593,0.4,0.597
sample_8646,0.0376,0.21100000000000002,0.32899999999999996,0.601,0.413,0.605
sample_8647,0.0376,0.214,0.34600000000000003,0.607,0.426,0.6
sample_8648,0.0376,0.221,0.348,0.602,0.42700000000000005,0.596
sample_8649,0.0376,0.228,0.325,0.604,0.38299999999999995,0.606
sample_8650,0.0376,0.231,0.335,0.606,0.395,0.602
sample_8651,0.0376,0.23399999999999999,0.33799999999999997,0.604,0.406,0.604
sample_8652,0.0376,0.239,0.322,0.604,0.392,0.611
sample_8653,0.0376,0.242,0.325,0.609,0.406,0.608
sample_8654,0.0376,0.248,0.322,0.618,0.433,0.609
sample_8655,0.0376,0.248,0.324,0.627,0.41100000000000003,0.608
sample_8656,0.0376,0.242,0.34299999999999997,0.622,0.39799999999999996,0.602
sample_8657,0.0376,0.239,0.361,0.613,0.392,0.6
sample_8658,0.0376,0.23600000000000002,0.345,0.61,0.395,0.605
sample_8659,0.0376,0.233,0.33899999999999997,0.61,0.524,0.602
sample_8660,0.0376,0.23,0.355,0.606,0.672,0.593
sample_8661,0.0414,0.23,0.341,0.602,0.6890000000000001,0.596
sample_8662,0.0414,0.235,0.318,0.623,0.721,0.602
sample_8663,0.0414,0.239,0.336,0.649,0.738,0.6
sample_8664,0.0414,0.244,0.342,0.6629999999999999,0.73,0.607
sample_8665,0.0414,0.24,0.32,0.684,0.736,0.62
sample_8666,0.0414,0.237,0.33799999999999997,0.7070000000000001,0.7490000000000001,0.609
sample_8667,0.0414,0.242,0.36,0.7120000000000001,0.7440000000000001,0.596
sample_8668,0.0414,0.245,0.345,0.71,0.728,0.614
sample_8669,0.0414,0.245,0.326,0.718,0.723,0.621
sample_8670,0.0414,0.247,0.33299999999999996,0.73,0.735,0.605
sample_8671,0.0414,0.245,0.332,0.732,0.726,0.609
sample_8672,0.0414,0.24100000000000002,0.336,0.73,0.7040000000000001,0.604
sample_8673,0.0414,0.243,0.35200000000000004,0.727,0.741,0.595
sample_8674,0.0414,0.244,0.33299999999999996,0.7290000000000001,0.8009999999999999,0.605
sample_8675,0.0414,0.245,0.336,0.7340000000000001,0.7979999999999999,0.605
sample_8676,0.0414,0.247,0.342,0.7390000000000001,0.767,0.607
sample_8677,0.0414,0.24600000000000002,0.33299999999999996,0.737,0.746,0.61
sample_8678,0.0414,0.242,0.354,0.7290000000000001,0.735,0.594
sample_8679,0.0414,0.23600000000000002,0.363,0.7240000000000001,0.715,0.585
sample_8680,0.0414,0.231,0.341,0.726,0.716,0.598
sample_8681,0.0722,0.226,0.327,0.7290000000000001,0.7609999999999999,0.606
sample_8682,0.0722,0.221,0.33799999999999997,0.73,0.7709999999999999,0.6
sample_8683,0.0722,0.226,0.32799999999999996,0.727,0.727,0.601
sample_8684,0.0722,0.23199999999999998,0.336,0.7190000000000001,0.718,0.596
sample_8685,0.0722,0.23199999999999998,0.34299999999999997,0.722,0.723,0.594
sample_8686,0.0722,0.233,0.324,0.73,0.727,0.624
sample_8687,0.0722,0.23399999999999999,0.327,0.728,0.755,0.633
sample_8688,0.0722,0.237,0.324,0.7240000000000001,0.759,0.614
sample_8689,0.0722,0.23199999999999998,0.33399999999999996,0.716,0.726,0.585
sample_8690,0.0722,0.22399999999999998,0.348,0.7070000000000001,0.7170000000000001,0.5820000000000001
sample_8691,0.0722,0.22399999999999998,0.33899999999999997,0.705,0.708,0.61
sample_8692,0.0722,0.22699999999999998,0.331,0.706,0.703,0.609
sample_8693,0.0722,0.22699999999999998,0.345,0.706,0.723,0.602
sample_8694,0.0722,0.226,0.342,0.708,0.742,0.601
sample_8695,0.0722,0.228,0.32,0.713,0.738,0.609
sample_8696,0.0722,0.228,0.32799999999999996,0.71,0.7340000000000001,0.606
sample_8697,0.0722,0.228,0.349,0.703,0.73,0.601
sample_8698,0.0722,0.22399999999999998,0.364,0.705,0.741,0.594
sample_8699,0.0722,0.22,0.35100000000000003,0.7040000000000001,0.7390000000000001,0.599
sample_8700,0.0722,0.218,0.327,0.701,0.721,0.605
sample_8701,0.0571,0.213,0.32,0.7020000000000001,0.7240000000000001,0.601
sample_8702,0.0571,0.212,0.32,0.7020000000000001,0.727,0.602
sample_8703,0.0571,0.21899999999999997,0.342,0.6990000000000001,0.73,0.618
sample_8704,0.0571,0.222,0.345,0.695,0.733,0.624
sample_8705,0.0571,0.213,0.341,0.693,0.736,0.597
sample_8706,0.0571,0.21,0.361,0.6920000000000001,0.74,0.579
sample_8707,0.0571,0.215,0.348,0.688,0.733,0.59
sample_8708,0.0571,0.223,0.32899999999999996,0.684,0.7290000000000001,0.604
sample_8709,0.0571,0.228,0.344,0.6920000000000001,0.732,0.596
sample_8710,0.0571,0.22899999999999998,0.36200000000000004,0.6970000000000001,0.725,0.586
sample_8711,0.0571,0.22899999999999998,0.363,0.69,0.7090000000000001,0.595
sample_8712,0.0571,0.22899999999999998,0.349,0.6920000000000001,0.71,0.604
sample_8713,0.0571,0.231,0.33299999999999996,0.703,0.742,0.602
sample_8714,0.0571,0.231,0.32899999999999996,0.708,0.7609999999999999,0.607
sample_8715,0.0571,0.22699999999999998,0.321,0.708,0.74,0.608
sample_8716,0.0571,0.223,0.32299999999999995,0.7020000000000001,0.721,0.602
sample_8717,0.0571,0.21899999999999997,0.348,0.696,0.7240000000000001,0.596
sample_8718,0.0571,0.21600000000000003,0.35,0.691,0.743,0.6
sample_8719,0.0571,0.217,0.337,0.696,0.759,0.606
sample_8720,0.0571,0.221,0.35200000000000004,0.7020000000000001,0.74,0.605
sample_8721,0.054000000000000006,0.22399999999999998,0.35200000000000004,0.706,0.735,0.601
sample_8722,0.054000000000000006,0.225,0.345,0.703,0.716,0.605
sample_8723,0.054000000000000006,0.222,0.35200000000000004,0.6940000000000001,0.6990000000000001,0.61
sample_8724,0.054000000000000006,0.222,0.342,0.69,0.7340000000000001,0.612
sample_8725,0.054000000000000006,0.221,0.32299999999999995,0.695,0.752,0.621
sample_8726,0.054000000000000006,0.21600000000000003,0.33299999999999996,0.696,0.7120000000000001,0.614
sample_8727,0.054000000000000006,0.214,0.337,0.687,0.706,0.609
sample_8728,0.054000000000000006,0.214,0.324,0.6779999999999999,0.7290000000000001,0.613
sample_8729,0.054000000000000006,0.214,0.33299999999999996,0.669,0.745,0.609
sample_8730,0.054000000000000006,0.21600000000000003,0.354,0.667,0.742,0.6
sample_8731,0.054000000000000006,0.222,0.359,0.675,0.7440000000000001,0.597
sample_8732,0.054000000000000006,0.22399999999999998,0.363,0.68,0.747,0.593
sample_8733,0.054000000000000006,0.222,0.348,0.6759999999999999,0.7440000000000001,0.597
sample_8734,0.054000000000000006,0.22,0.327,0.67,0.743,0.606
sample_8735,0.054000000000000006,0.221,0.318,0.675,0.713,0.613
sample_8736,0.054000000000000006,0.222,0.32,0.6759999999999999,0.715,0.612
sample_8737,0.054000000000000006,0.22,0.332,0.6629999999999999,0.7490000000000001,0.604
sample_8738,0.054000000000000006,0.218,0.35,0.654,0.72,0.596
sample_8739,0.054000000000000006,0.217,0.35,0.655,0.695,0.596
sample_8740,0.054000000000000006,0.218,0.32799999999999996,0.662,0.7290000000000001,0.607
sample_8741,0.0456,0.221,0.319,0.659,0.7440000000000001,0.61
sample_8742,0.0456,0.22399999999999998,0.32,0.652,0.737,0.606
sample_8743,0.0456,0.23,0.336,0.649,0.7340000000000001,0.599
sample_8744,0.0456,0.231,0.34,0.657,0.75,0.6
sample_8745,0.0456,0.233,0.318,0.667,0.74,0.603
sample_8746,0.0456,0.23399999999999999,0.33299999999999996,0.6659999999999999,0.713,0.594
sample_8747,0.0456,0.235,0.34700000000000003,0.6629999999999999,0.7170000000000001,0.591
sample_8748,0.0456,0.23399999999999999,0.331,0.6609999999999999,0.72,0.604
sample_8749,0.0456,0.22899999999999998,0.326,0.662,0.71,0.61
sample_8750,0.0456,0.22399999999999998,0.33799999999999997,0.6679999999999999,0.721,0.604
sample_8751,0.0456,0.221,0.361,0.6679999999999999,0.746,0.601
sample_8752,0.0456,0.217,0.35100000000000003,0.6609999999999999,0.747,0.605
sample_8753,0.0456,0.214,0.34600000000000003,0.6579999999999999,0.736,0.602
sample_8754,0.0456,0.214,0.335,0.6509999999999999,0.755,0.61
sample_8755,0.0456,0.215,0.332,0.64,0.736,0.611
sample_8756,0.0456,0.215,0.33899999999999997,0.633,0.705,0.605
sample_8757,0.0456,0.217,0.341,0.628,0.727,0.604
sample_8758,0.0456,0.218,0.35600000000000004,0.628,0.7190000000000001,0.598
sample_8759,0.0456,0.21899999999999997,0.358,0.628,0.715,0.594
sample_8760,0.0456,0.21899999999999997,0.36,0.631,0.74,0.596
sample_8761,0.0306,0.218,0.361,0.635,0.731,0.599
sample_8762,0.0306,0.21899999999999997,0.34299999999999997,0.637,0.73,0.595
sample_8763,0.0306,0.225,0.32799999999999996,0.638,0.769,0.601
sample_8764,0.0306,0.228,0.34700000000000003,0.637,0.745,0.603
sample_8765,0.0306,0.22699999999999998,0.349,0.638,0.7,0.598
sample_8766,0.0306,0.226,0.322,0.64,0.726,0.603
sample_8767,0.0306,0.22,0.331,0.635,0.74,0.608
sample_8768,0.0306,0.21100000000000002,0.34600000000000003,0.627,0.7290000000000001,0.611
sample_8769,0.0306,0.207,0.332,0.623,0.727,0.615
sample_8770,0.0306,0.203,0.34,0.617,0.75,0.61
sample_8771,0.0306,0.2,0.354,0.612,0.745,0.6
sample_8772,0.0306,0.203,0.342,0.61,0.725,0.598
sample_8773,0.0306,0.20600000000000002,0.35,0.606,0.745,0.594
sample_8774,0.0306,0.21100000000000002,0.34,0.603,0.726,0.599
sample_8775,0.0306,0.217,0.317,0.612,0.7,0.609
sample_8776,0.0306,0.21600000000000003,0.33299999999999996,0.614,0.742,0.607
sample_8777,0.0306,0.215,0.33899999999999997,0.605,0.755,0.611
sample_8778,0.0306,0.217,0.342,0.615,0.735,0.607
sample_8779,0.0306,0.21600000000000003,0.344,0.629,0.72,0.604
sample_8780,0.0306,0.213,0.34299999999999997,0.637,0.711,0.601
sample_8781,0.094,0.214,0.349,0.643,0.7120000000000001,0.589
sample_8782,0.094,0.215,0.331,0.644,0.733,0.605
sample_8783,0.094,0.218,0.32,0.642,0.748,0.618
sample_8784,0.094,0.21899999999999997,0.33299999999999996,0.638,0.745,0.609
sample_8785,0.094,0.217,0.355,0.636,0.7290000000000001,0.597
sample_8786,0.094,0.22,0.359,0.642,0.7170000000000001,0.596
sample_8787,0.094,0.221,0.354,0.653,0.726,0.599
sample_8788,0.094,0.21600000000000003,0.348,0.654,0.726,0.599
sample_8789,0.094,0.214,0.336,0.653,0.725,0.604
sample_8790,0.094,0.21100000000000002,0.33399999999999996,0.654,0.736,0.605
sample_8791,0.094,0.21100000000000002,0.35700000000000004,0.653,0.748,0.593
sample_8792,0.094,0.218,0.344,0.65,0.752,0.596
sample_8793,0.094,0.222,0.327,0.6459999999999999,0.736,0.604
sample_8794,0.094,0.22,0.33899999999999997,0.654,0.753,0.604
sample_8795,0.094,0.21899999999999997,0.341,0.6679999999999999,0.759,0.606
sample_8796,0.094,0.222,0.331,0.6659999999999999,0.736,0.607
sample_8797,0.094,0.21899999999999997,0.34600000000000003,0.662,0.7440000000000001,0.593
sample_8798,0.094,0.218,0.344,0.665,0.738,0.593
sample_8799,0.094,0.221,0.342,0.6629999999999999,0.753,0.596
sample_8800,0.094,0.22399999999999998,0.34700000000000003,0.655,0.7390000000000001,0.596
sample_8801,0.0577,0.225,0.33799999999999997,0.6559999999999999,0.736,0.6
sample_8802,0.0577,0.223,0.35100000000000003,0.66,0.75,0.603
sample_8803,0.0577,0.222,0.331,0.659,0.7290000000000001,0.619
sample_8804,0.0577,0.217,0.336,0.655,0.715,0.616
sample_8805,0.0577,0.21100000000000002,0.33799999999999997,0.6559999999999999,0.703,0.618
sample_8806,0.0577,0.207,0.34,0.6629999999999999,0.7140000000000001,0.61
sample_8807,0.0577,0.20600000000000002,0.349,0.6559999999999999,0.72,0.593
sample_8808,0.0577,0.214,0.32799999999999996,0.644,0.718,0.604
sample_8809,0.0577,0.223,0.33899999999999997,0.64,0.7170000000000001,0.602
sample_8810,0.0577,0.228,0.344,0.639,0.716,0.604
sample_8811,0.0577,0.233,0.331,0.6409999999999999,0.727,0.613
sample_8812,0.0577,0.23199999999999998,0.35,0.643,0.737,0.603
sample_8813,0.0577,0.231,0.344,0.652,0.736,0.599
sample_8814,0.0577,0.23,0.331,0.655,0.7390000000000001,0.606
sample_8815,0.0577,0.228,0.33899999999999997,0.65,0.732,0.606
sample_8816,0.0577,0.226,0.33299999999999996,0.657,0.722,0.61
sample_8817,0.0577,0.223,0.342,0.654,0.722,0.607
sample_8818,0.0577,0.22,0.348,0.64,0.7120000000000001,0.607
sample_8819,0.0577,0.22,0.35100000000000003,0.636,0.723,0.61
sample_8820,0.0577,0.222,0.35100000000000003,0.629,0.74,0.611
sample_8821,0.0341,0.22,0.331,0.625,0.7440000000000001,0.612
sample_8822,0.0341,0.21600000000000003,0.33,0.63,0.746,0.607
sample_8823,0.0341,0.20800000000000002,0.348,0.64,0.72,0.599
sample_8824,0.0341,0.20800000000000002,0.34,0.644,0.7070000000000001,0.6
sample_8825,0.0341,0.21600000000000003,0.33399999999999996,0.644,0.7070000000000001,0.597
sample_8826,0.0341,0.225,0.358,0.639,0.713,0.595
sample_8827,0.0341,0.226,0.345,0.637,0.716,0.602
sample_8828,0.0341,0.226,0.327,0.635,0.7070000000000001,0.605
sample_8829,0.0341,0.23,0.34299999999999997,0.6409999999999999,0.7070000000000001,0.598
sample_8830,0.0341,0.22899999999999998,0.355,0.65,0.726,0.588
sample_8831,0.0341,0.22699999999999998,0.354,0.65,0.755,0.593
sample_8832,0.0341,0.225,0.33799999999999997,0.647,0.752,0.599
sample_8833,0.0341,0.225,0.321,0.643,0.718,0.602
sample_8834,0.0341,0.223,0.331,0.643,0.713,0.605
sample_8835,0.0341,0.221,0.33299999999999996,0.649,0.7240000000000001,0.609
sample_8836,0.0341,0.21899999999999997,0.33799999999999997,0.66,0.723,0.601
sample_8837,0.0341,0.22,0.358,0.6579999999999999,0.737,0.596
sample_8838,0.0341,0.225,0.337,0.655,0.746,0.607
sample_8839,0.0341,0.23199999999999998,0.337,0.667,0.736,0.601
sample_8840,0.0341,0.23800000000000002,0.342,0.6779999999999999,0.75,0.596
sample_8841,0.078,0.24,0.33899999999999997,0.682,0.7340000000000001,0.598
sample_8842,0.078,0.24,0.341,0.685,0.7170000000000001,0.601
sample_8843,0.078,0.23800000000000002,0.33399999999999996,0.6859999999999999,0.721,0.6
sample_8844,0.078,0.237,0.354,0.6970000000000001,0.711,0.5920000000000001
sample_8845,0.078,0.24,0.33899999999999997,0.7090000000000001,0.7140000000000001,0.601
sample_8846,0.078,0.239,0.33399999999999996,0.7090000000000001,0.711,0.599
sample_8847,0.078,0.237,0.358,0.7090000000000001,0.721,0.5870000000000001
sample_8848,0.078,0.23600000000000002,0.35100000000000003,0.711,0.723,0.595
sample_8849,0.078,0.23800000000000002,0.341,0.711,0.722,0.607
sample_8850,0.078,0.244,0.35,0.713,0.733,0.604
sample_8851,0.078,0.249,0.33799999999999997,0.723,0.762,0.603
sample_8852,0.078,0.249,0.33899999999999997,0.73,0.7709999999999999,0.599
sample_8853,0.078,0.247,0.34299999999999997,0.728,0.743,0.605
sample_8854,0.078,0.24600000000000002,0.33899999999999997,0.726,0.732,0.612
sample_8855,0.078,0.239,0.358,0.726,0.7340000000000001,0.607
sample_8856,0.078,0.23600000000000002,0.33899999999999997,0.733,0.737,0.61
sample_8857,0.078,0.23800000000000002,0.33799999999999997,0.738,0.72,0.605
sample_8858,0.078,0.24,0.35100000000000003,0.738,0.7240000000000001,0.602
sample_8859,0.078,0.239,0.34,0.733,0.7290000000000001,0.612
sample_8860,0.078,0.23800000000000002,0.342,0.72,0.731,0.609
sample_8861,0.0737,0.242,0.337,0.7190000000000001,0.76,0.598
sample_8862,0.0737,0.245,0.331,0.722,0.738,0.6
sample_8863,0.0737,0.244,0.359,0.73,0.72,0.5920000000000001
sample_8864,0.0737,0.24,0.35600000000000004,0.735,0.747,0.589
sample_8865,0.0737,0.24100000000000002,0.35200000000000004,0.73,0.746,0.589
sample_8866,0.0737,0.239,0.363,0.727,0.7440000000000001,0.597
sample_8867,0.0737,0.23800000000000002,0.37,0.732,0.737,0.6
sample_8868,0.0737,0.24100000000000002,0.368,0.738,0.731,0.594
sample_8869,0.0737,0.24100000000000002,0.36200000000000004,0.7390000000000001,0.743,0.5870000000000001
sample_8870,0.0737,0.243,0.35200000000000004,0.738,0.7290000000000001,0.591
sample_8871,0.0737,0.248,0.331,0.735,0.743,0.601
sample_8872,0.0737,0.249,0.341,0.7440000000000001,0.753,0.598
sample_8873,0.0737,0.247,0.34700000000000003,0.753,0.7040000000000001,0.6
sample_8874,0.0737,0.242,0.34299999999999997,0.7490000000000001,0.718,0.609
sample_8875,0.0737,0.239,0.33299999999999996,0.7440000000000001,0.726,0.618
sample_8876,0.0737,0.24,0.32299999999999995,0.747,0.716,0.617
sample_8877,0.0737,0.239,0.349,0.748,0.7240000000000001,0.606
sample_8878,0.0737,0.24100000000000002,0.348,0.741,0.732,0.608
sample_8879,0.0737,0.243,0.32299999999999995,0.738,0.725,0.616
sample_8880,0.0737,0.24100000000000002,0.336,0.732,0.728,0.606
sample_8881,0.0465,0.239,0.34,0.733,0.735,0.6
sample_8882,0.0465,0.233,0.33799999999999997,0.7440000000000001,0.752,0.6
sample_8883,0.0465,0.22699999999999998,0.366,0.746,0.759,0.5920000000000001
sample_8884,0.0465,0.22899999999999998,0.353,0.752,0.73,0.601
sample_8885,0.0465,0.231,0.332,0.758,0.716,0.607
sample_8886,0.0465,0.231,0.325,0.75,0.7170000000000001,0.609
sample_8887,0.0465,0.23399999999999999,0.316,0.743,0.732,0.618
sample_8888,0.0465,0.243,0.33799999999999997,0.7440000000000001,0.748,0.608
sample_8889,0.0465,0.252,0.36,0.753,0.748,0.596
sample_8890,0.0465,0.256,0.35700000000000004,0.763,0.748,0.589
sample_8891,0.0465,0.259,0.355,0.777,0.732,0.583
sample_8892,0.0465,0.265,0.35600000000000004,0.787,0.7120000000000001,0.588
sample_8893,0.0465,0.266,0.361,0.8009999999999999,0.721,0.581
sample_8894,0.0465,0.261,0.358,0.802,0.723,0.59
sample_8895,0.0465,0.253,0.35600000000000004,0.7909999999999999,0.732,0.602
sample_8896,0.0465,0.251,0.355,0.7979999999999999,0.76,0.599
sample_8897,0.0465,0.254,0.344,0.8059999999999999,0.759,0.602
sample_8898,0.0465,0.258,0.327,0.8029999999999999,0.74,0.609
sample_8899,0.0465,0.262,0.316,0.813,0.732,0.616
sample_8900,0.0465,0.266,0.34,0.813,0.723,0.603
sample_8901,0.0929,0.281,0.349,0.812,0.706,0.595
sample_8902,0.0929,0.33799999999999997,0.33399999999999996,0.843,0.6990000000000001,0.606
sample_8903,0.0929,0.441,0.40700000000000003,0.893,0.706,0.58
sample_8904,0.0929,0.49700000000000005,0.47700000000000004,0.9420000000000001,0.7509999999999999,0.561
sample_8905,0.0929,0.491,0.483,0.975,0.7829999999999999,0.5920000000000001
sample_8906,0.0929,0.484,0.483,1.0,0.7609999999999999,0.605
sample_8907,0.0929,0.469,0.504,0.996,0.7290000000000001,0.598
sample_8908,0.0929,0.456,0.518,0.981,0.723,0.599
sample_8909,0.0929,0.45,0.502,0.973,0.7390000000000001,0.615
sample_8910,0.0929,0.441,0.486,0.9490000000000001,0.731,0.614
sample_8911,0.0929,0.43,0.48100000000000004,0.9229999999999999,0.732,0.59
sample_8912,0.0929,0.425,0.506,0.895,0.746,0.59
sample_8913,0.0929,0.425,0.519,0.878,0.736,0.599
sample_8914,0.0929,0.429,0.526,0.8690000000000001,0.728,0.605
sample_8915,0.0929,0.43200000000000005,0.535,0.877,0.732,0.601
sample_8916,0.0929,0.434,0.511,0.888,0.75,0.603
sample_8917,0.0929,0.435,0.49700000000000005,0.88,0.726,0.619
sample_8918,0.0929,0.436,0.498,0.884,0.6940000000000001,0.626
sample_8919,0.0929,0.435,0.496,0.888,0.716,0.622
sample_8920,0.0929,0.43,0.49200000000000005,0.87,0.723,0.616
sample_8921,0.0192,0.43,0.504,0.861,0.76,0.607
sample_8922,0.0192,0.431,0.53,0.863,0.762,0.598
sample_8923,0.0192,0.431,0.528,0.853,0.72,0.596
sample_8924,0.0192,0.43,0.49700000000000005,0.843,0.72,0.607
sample_8925,0.0192,0.426,0.486,0.8440000000000001,0.721,0.626
sample_8926,0.0192,0.425,0.489,0.836,0.73,0.625
sample_8927,0.0192,0.425,0.494,0.828,0.732,0.612
sample_8928,0.0192,0.42700000000000005,0.502,0.815,0.725,0.609
sample_8929,0.0192,0.423,0.494,0.799,0.7340000000000001,0.6
sample_8930,0.0192,0.418,0.503,0.7929999999999999,0.728,0.5870000000000001
sample_8931,0.0192,0.423,0.529,0.78,0.7070000000000001,0.59
sample_8932,0.0192,0.42700000000000005,0.513,0.7759999999999999,0.7,0.607
sample_8933,0.0192,0.42200000000000004,0.49,0.775,0.71,0.619
sample_8934,0.0192,0.42,0.502,0.769,0.7190000000000001,0.617
sample_8935,0.0192,0.42100000000000004,0.528,0.764,0.736,0.612
sample_8936,0.0192,0.431,0.552,0.768,0.741,0.604
sample_8937,0.0192,0.44,0.552,0.76,0.7240000000000001,0.597
sample_8938,0.0192,0.439,0.542,0.7559999999999999,0.7070000000000001,0.591
sample_8939,0.0192,0.441,0.535,0.753,0.7,0.5770000000000001
sample_8940,0.0192,0.44,0.519,0.7509999999999999,0.713,0.575
sample_8941,0.0469,0.436,0.511,0.75,0.711,0.596
sample_8942,0.0469,0.435,0.513,0.745,0.698,0.606
sample_8943,0.0469,0.43700000000000006,0.503,0.738,0.728,0.609
sample_8944,0.0469,0.439,0.494,0.728,0.757,0.613
sample_8945,0.0469,0.44299999999999995,0.501,0.7140000000000001,0.7490000000000001,0.611
sample_8946,0.0469,0.44299999999999995,0.5329999999999999,0.693,0.74,0.616
sample_8947,0.0469,0.44799999999999995,0.552,0.6890000000000001,0.716,0.624
sample_8948,0.0469,0.45899999999999996,0.529,0.6920000000000001,0.722,0.619
sample_8949,0.0469,0.45899999999999996,0.514,0.6890000000000001,0.7340000000000001,0.616
sample_8950,0.0469,0.45299999999999996,0.525,0.684,0.698,0.593
sample_8951,0.0469,0.441,0.513,0.6729999999999999,0.687,0.59
sample_8952,0.0469,0.433,0.504,0.6609999999999999,0.7120000000000001,0.604
sample_8953,0.0469,0.439,0.49700000000000005,0.652,0.7190000000000001,0.61
sample_8954,0.0469,0.441,0.501,0.642,0.7140000000000001,0.594
sample_8955,0.0469,0.44,0.503,0.635,0.731,0.5920000000000001
sample_8956,0.0469,0.434,0.493,0.629,0.708,0.621
sample_8957,0.0469,0.428,0.518,0.629,0.7070000000000001,0.611
sample_8958,0.0469,0.431,0.539,0.618,0.723,0.597
sample_8959,0.0469,0.43700000000000006,0.529,0.606,0.72,0.603
sample_8960,0.0469,0.439,0.511,0.6,0.727,0.607
sample_8961,0.00831,0.446,0.49700000000000005,0.595,0.727,0.61
sample_8962,0.00831,0.449,0.501,0.5920000000000001,0.741,0.604
sample_8963,0.00831,0.449,0.504,0.591,0.746,0.603
sample_8964,0.00831,0.45,0.506,0.597,0.7509999999999999,0.619
sample_8965,0.00831,0.447,0.518,0.601,0.743,0.598
sample_8966,0.00831,0.44299999999999995,0.523,0.597,0.721,0.574
sample_8967,0.00831,0.44,0.523,0.5920000000000001,0.742,0.586
sample_8968,0.00831,0.442,0.522,0.5820000000000001,0.737,0.5870000000000001
sample_8969,0.00831,0.45,0.518,0.5720000000000001,0.74,0.594
sample_8970,0.00831,0.45399999999999996,0.518,0.565,0.718,0.596
sample_8971,0.00831,0.452,0.524,0.564,0.7170000000000001,0.601
sample_8972,0.00831,0.452,0.518,0.57,0.7340000000000001,0.612
sample_8973,0.00831,0.451,0.514,0.574,0.695,0.605
sample_8974,0.00831,0.446,0.524,0.5720000000000001,0.701,0.6
sample_8975,0.00831,0.442,0.513,0.562,0.731,0.607
sample_8976,0.00831,0.446,0.517,0.557,0.7190000000000001,0.61
sample_8977,0.00831,0.452,0.515,0.555,0.728,0.604
sample_8978,0.00831,0.457,0.498,0.5529999999999999,0.755,0.599
sample_8979,0.00831,0.46799999999999997,0.496,0.5539999999999999,0.74,0.603
sample_8980,0.00831,0.469,0.496,0.565,0.706,0.605
sample_8981,0.0724,0.47,0.521,0.5770000000000001,0.6940000000000001,0.593
sample_8982,0.0724,0.469,0.532,0.591,0.711,0.594
sample_8983,0.0724,0.465,0.516,0.606,0.715,0.603
sample_8984,0.0724,0.461,0.504,0.609,0.72,0.613
sample_8985,0.0724,0.45899999999999996,0.515,0.618,0.762,0.606
sample_8986,0.0724,0.461,0.518,0.623,0.764,0.596
sample_8987,0.0724,0.46399999999999997,0.505,0.619,0.746,0.602
sample_8988,0.0724,0.466,0.494,0.619,0.718,0.609
sample_8989,0.0724,0.46799999999999997,0.511,0.614,0.703,0.609
sample_8990,0.0724,0.474,0.535,0.619,0.727,0.603
sample_8991,0.0724,0.478,0.54,0.622,0.736,0.595
sample_8992,0.0724,0.479,0.52,0.619,0.745,0.601
sample_8993,0.0724,0.48,0.5,0.622,0.732,0.608
sample_8994,0.0724,0.475,0.507,0.633,0.74,0.607
sample_8995,0.0724,0.47,0.517,0.647,0.747,0.606
sample_8996,0.0724,0.465,0.51,0.649,0.7290000000000001,0.608
sample_8997,0.0724,0.467,0.507,0.6409999999999999,0.773,0.6
sample_8998,0.0724,0.47200000000000003,0.528,0.63,0.778,0.589
sample_8999,0.0724,0.47,0.532,0.626,0.732,0.601
sample_9000,0.0724,0.47100000000000003,0.532,0.634,0.737,0.597
sample_9001,0.0577,0.47700000000000004,0.51,0.637,0.737,0.599
sample_9002,0.0577,0.47600000000000003,0.49700000000000005,0.633,0.7609999999999999,0.611
sample_9003,0.0577,0.46799999999999997,0.503,0.631,0.706,0.613
sample_9004,0.0577,0.462,0.513,0.631,0.688,0.605
sample_9005,0.0577,0.461,0.537,0.639,0.7140000000000001,0.596
sample_9006,0.0577,0.46,0.517,0.644,0.722,0.602
sample_9007,0.0577,0.46299999999999997,0.485,0.6409999999999999,0.754,0.613
sample_9008,0.0577,0.467,0.491,0.6409999999999999,0.7240000000000001,0.614
sample_9009,0.0577,0.466,0.513,0.638,0.73,0.606
sample_9010,0.0577,0.465,0.53,0.631,0.716,0.606
sample_9011,0.0577,0.467,0.53,0.637,0.706,0.603
sample_9012,0.0577,0.473,0.53,0.649,0.715,0.598
sample_9013,0.0577,0.479,0.528,0.65,0.716,0.598
sample_9014,0.0577,0.48200000000000004,0.514,0.648,0.743,0.599
sample_9015,0.0577,0.47600000000000003,0.498,0.643,0.706,0.609
sample_9016,0.0577,0.462,0.496,0.638,0.73,0.615
sample_9017,0.0577,0.457,0.5,0.636,0.7509999999999999,0.612
sample_9018,0.0577,0.457,0.517,0.636,0.75,0.607
sample_9019,0.0577,0.45799999999999996,0.522,0.628,0.754,0.605
sample_9020,0.0577,0.45799999999999996,0.519,0.618,0.727,0.606
sample_9021,0.0507,0.452,0.518,0.623,0.738,0.604
sample_9022,0.0507,0.455,0.503,0.633,0.715,0.61
sample_9023,0.0507,0.457,0.519,0.631,0.736,0.598
sample_9024,0.0507,0.457,0.524,0.633,0.737,0.595
sample_9025,0.0507,0.45399999999999996,0.514,0.625,0.711,0.605
sample_9026,0.0507,0.45399999999999996,0.513,0.609,0.753,0.609
sample_9027,0.0507,0.455,0.498,0.605,0.73,0.617
sample_9028,0.0507,0.456,0.506,0.599,0.7170000000000001,0.608
sample_9029,0.0507,0.45799999999999996,0.509,0.599,0.703,0.605
sample_9030,0.0507,0.455,0.502,0.602,0.715,0.613
sample_9031,0.0507,0.451,0.504,0.603,0.746,0.605
sample_9032,0.0507,0.444,0.503,0.598,0.73,0.604
sample_9033,0.0507,0.439,0.516,0.5920000000000001,0.757,0.608
sample_9034,0.0507,0.43700000000000006,0.522,0.585,0.7240000000000001,0.609
sample_9035,0.0507,0.435,0.527,0.5760000000000001,0.715,0.6
sample_9036,0.0507,0.43700000000000006,0.515,0.569,0.73,0.598
sample_9037,0.0507,0.444,0.501,0.5589999999999999,0.726,0.597
sample_9038,0.0507,0.45299999999999996,0.499,0.546,0.7609999999999999,0.599
sample_9039,0.0507,0.457,0.5,0.531,0.73,0.609
sample_9040,0.0507,0.45399999999999996,0.524,0.528,0.728,0.595
sample_9041,0.0187,0.451,0.52,0.5379999999999999,0.736,0.597
sample_9042,0.0187,0.447,0.508,0.5329999999999999,0.7140000000000001,0.607
sample_9043,0.0187,0.44,0.505,0.521,0.733,0.615
sample_9044,0.0187,0.436,0.499,0.517,0.733,0.615
sample_9045,0.0187,0.43700000000000006,0.512,0.504,0.7609999999999999,0.603
sample_9046,0.0187,0.43700000000000006,0.527,0.49,0.741,0.596
sample_9047,0.0187,0.441,0.514,0.485,0.73,0.607
sample_9048,0.0187,0.446,0.511,0.474,0.725,0.613
sample_9049,0.0187,0.445,0.522,0.46399999999999997,0.711,0.606
sample_9050,0.0187,0.414,0.45799999999999996,0.45799999999999996,0.7709999999999999,0.627
sample_9051,0.0187,0.35700000000000004,0.36700000000000005,0.449,0.789,0.645
sample_9052,0.0187,0.332,0.35600000000000004,0.431,0.759,0.629
sample_9053,0.0187,0.33799999999999997,0.37200000000000005,0.42,0.7290000000000001,0.61
sample_9054,0.0187,0.345,0.374,0.415,0.7559999999999999,0.598
sample_9055,0.0187,0.35100000000000003,0.37,0.426,0.769,0.59
sample_9056,0.0187,0.35,0.36700000000000005,0.441,0.7340000000000001,0.584
sample_9057,0.0187,0.34600000000000003,0.365,0.452,0.762,0.585
sample_9058,0.0187,0.348,0.361,0.467,0.731,0.59
sample_9059,0.0187,0.35,0.358,0.469,0.716,0.589
sample_9060,0.0187,0.35200000000000004,0.35,0.47100000000000003,0.757,0.598
sample_9061,0.11,0.35200000000000004,0.332,0.474,0.711,0.616
sample_9062,0.11,0.35100000000000003,0.321,0.47200000000000003,0.716,0.613
sample_9063,0.11,0.34700000000000003,0.335,0.473,0.7120000000000001,0.604
sample_9064,0.11,0.341,0.358,0.47600000000000003,0.705,0.594
sample_9065,0.11,0.337,0.36,0.475,0.757,0.591
sample_9066,0.11,0.33799999999999997,0.35100000000000003,0.47600000000000003,0.727,0.598
sample_9067,0.11,0.342,0.32899999999999996,0.485,0.742,0.61
sample_9068,0.11,0.34700000000000003,0.319,0.48200000000000004,0.7509999999999999,0.617
sample_9069,0.11,0.349,0.342,0.473,0.705,0.611
sample_9070,0.11,0.34299999999999997,0.344,0.47100000000000003,0.733,0.61
sample_9071,0.11,0.33899999999999997,0.32799999999999996,0.475,0.732,0.61
sample_9072,0.11,0.34299999999999997,0.337,0.474,0.728,0.606
sample_9073,0.11,0.342,0.35,0.47200000000000003,0.7879999999999999,0.603
sample_9074,0.11,0.342,0.35,0.47100000000000003,0.7829999999999999,0.602
sample_9075,0.11,0.34,0.348,0.46399999999999997,0.7659999999999999,0.606
sample_9076,0.11,0.335,0.358,0.462,0.758,0.599
sample_9077,0.11,0.32899999999999996,0.34,0.469,0.6829999999999999,0.603
sample_9078,0.11,0.325,0.321,0.47100000000000003,0.6509999999999999,0.61
sample_9079,0.11,0.32799999999999996,0.342,0.46,0.6970000000000001,0.608
sample_9080,0.11,0.33,0.33799999999999997,0.449,0.777,0.605
sample_9081,0.0534,0.32899999999999996,0.33399999999999996,0.44299999999999995,0.7809999999999999,0.601
sample_9082,0.0534,0.32899999999999996,0.35600000000000004,0.436,0.7020000000000001,0.596
sample_9083,0.0534,0.336,0.35100000000000003,0.442,0.696,0.594
sample_9084,0.0534,0.344,0.35600000000000004,0.45299999999999996,0.7090000000000001,0.593
sample_9085,0.0534,0.348,0.34600000000000003,0.455,0.728,0.6
sample_9086,0.0534,0.349,0.32799999999999996,0.467,0.773,0.605
sample_9087,0.0534,0.35,0.345,0.47700000000000004,0.768,0.598
sample_9088,0.0534,0.34700000000000003,0.349,0.475,0.768,0.607
sample_9089,0.0534,0.344,0.319,0.48,0.7759999999999999,0.618
sample_9090,0.0534,0.336,0.34,0.485,0.738,0.6
sample_9091,0.0534,0.324,0.364,0.488,0.667,0.591
sample_9092,0.0534,0.318,0.359,0.49,0.669,0.593
sample_9093,0.0534,0.32,0.35600000000000004,0.49200000000000005,0.7040000000000001,0.591
sample_9094,0.0534,0.325,0.335,0.49200000000000005,0.722,0.602
sample_9095,0.0534,0.332,0.317,0.488,0.7559999999999999,0.61
sample_9096,0.0534,0.33799999999999997,0.336,0.486,0.7509999999999999,0.604
sample_9097,0.0534,0.342,0.35100000000000003,0.488,0.715,0.601
sample_9098,0.0534,0.345,0.332,0.48200000000000004,0.716,0.61
sample_9099,0.0534,0.34700000000000003,0.322,0.47200000000000003,0.745,0.618
sample_9100,0.0534,0.34600000000000003,0.32799999999999996,0.465,0.745,0.617
sample_9101,0.0751,0.345,0.317,0.465,0.731,0.618
sample_9102,0.0751,0.344,0.337,0.47600000000000003,0.742,0.605
sample_9103,0.0751,0.34299999999999997,0.358,0.483,0.728,0.595
sample_9104,0.0751,0.341,0.34700000000000003,0.48700000000000004,0.6920000000000001,0.599
sample_9105,0.0751,0.336,0.35700000000000004,0.495,0.713,0.591
sample_9106,0.0751,0.33,0.358,0.495,0.723,0.591
sample_9107,0.0751,0.332,0.34299999999999997,0.494,0.7340000000000001,0.598
sample_9108,0.0751,0.335,0.327,0.48700000000000004,0.753,0.611
sample_9109,0.0751,0.32899999999999996,0.317,0.47700000000000004,0.7020000000000001,0.617
sample_9110,0.0751,0.326,0.314,0.47600000000000003,0.6970000000000001,0.61
sample_9111,0.0751,0.326,0.33799999999999997,0.47200000000000003,0.73,0.608
sample_9112,0.0751,0.33,0.349,0.45799999999999996,0.716,0.612
sample_9113,0.0751,0.33399999999999996,0.331,0.449,0.733,0.61
sample_9114,0.0751,0.33899999999999997,0.344,0.444,0.7140000000000001,0.599
sample_9115,0.0751,0.33899999999999997,0.366,0.441,0.7070000000000001,0.591
sample_9116,0.0751,0.33399999999999996,0.361,0.43799999999999994,0.748,0.593
sample_9117,0.0751,0.33299999999999996,0.336,0.433,0.721,0.602
sample_9118,0.0751,0.33299999999999996,0.336,0.436,0.722,0.607
sample_9119,0.0751,0.33399999999999996,0.33799999999999997,0.43700000000000006,0.75,0.603
sample_9120,0.0751,0.331,0.326,0.436,0.711,0.603
sample_9121,0.0598,0.32899999999999996,0.34,0.44,0.726,0.593
sample_9122,0.0598,0.32799999999999996,0.33399999999999996,0.44299999999999995,0.7559999999999999,0.5920000000000001
sample_9123,0.0598,0.325,0.315,0.43200000000000005,0.725,0.612
sample_9124,0.0598,0.327,0.335,0.426,0.721,0.613
sample_9125,0.0598,0.32799999999999996,0.354,0.429,0.7090000000000001,0.61
sample_9126,0.0598,0.327,0.355,0.423,0.701,0.605
sample_9127,0.0598,0.325,0.348,0.419,0.735,0.603
sample_9128,0.0598,0.324,0.348,0.425,0.7120000000000001,0.607
sample_9129,0.0598,0.327,0.359,0.433,0.705,0.602
sample_9130,0.0598,0.327,0.342,0.429,0.722,0.608
sample_9131,0.0598,0.324,0.325,0.42700000000000005,0.727,0.608
sample_9132,0.0598,0.32299999999999995,0.34299999999999997,0.43,0.754,0.593
sample_9133,0.0598,0.327,0.345,0.43200000000000005,0.7240000000000001,0.594
sample_9134,0.0598,0.325,0.327,0.431,0.7240000000000001,0.604
sample_9135,0.0598,0.32299999999999995,0.33899999999999997,0.425,0.742,0.604
sample_9136,0.0598,0.325,0.34,0.424,0.732,0.603
sample_9137,0.0598,0.32899999999999996,0.34,0.41700000000000004,0.732,0.604
sample_9138,0.0598,0.32799999999999996,0.35100000000000003,0.40399999999999997,0.7390000000000001,0.605
sample_9139,0.0598,0.326,0.336,0.40299999999999997,0.758,0.606
sample_9140,0.0598,0.32799999999999996,0.344,0.408,0.7340000000000001,0.596
sample_9141,0.055999999999999994,0.33,0.33799999999999997,0.40299999999999997,0.715,0.606
sample_9142,0.055999999999999994,0.332,0.332,0.40399999999999997,0.7390000000000001,0.61
sample_9143,0.055999999999999994,0.32899999999999996,0.353,0.41,0.726,0.596
sample_9144,0.055999999999999994,0.325,0.35700000000000004,0.41200000000000003,0.706,0.598
sample_9145,0.055999999999999994,0.324,0.33899999999999997,0.41200000000000003,0.736,0.607
sample_9146,0.055999999999999994,0.326,0.33399999999999996,0.41200000000000003,0.716,0.604
sample_9147,0.055999999999999994,0.324,0.344,0.414,0.71,0.603
sample_9148,0.055999999999999994,0.324,0.34600000000000003,0.413,0.742,0.603
sample_9149,0.055999999999999994,0.32899999999999996,0.34600000000000003,0.409,0.737,0.606
sample_9150,0.055999999999999994,0.327,0.32899999999999996,0.40399999999999997,0.74,0.614
sample_9151,0.055999999999999994,0.32799999999999996,0.336,0.402,0.716,0.607
sample_9152,0.055999999999999994,0.33299999999999996,0.32899999999999996,0.40399999999999997,0.727,0.604
sample_9153,0.055999999999999994,0.33399999999999996,0.327,0.41100000000000003,0.728,0.603
sample_9154,0.055999999999999994,0.335,0.341,0.418,0.7140000000000001,0.602
sample_9155,0.055999999999999994,0.337,0.34700000000000003,0.413,0.726,0.599
sample_9156,0.055999999999999994,0.34,0.348,0.40700000000000003,0.7390000000000001,0.601
sample_9157,0.055999999999999994,0.34299999999999997,0.345,0.415,0.77,0.605
sample_9158,0.055999999999999994,0.348,0.341,0.423,0.779,0.6
sample_9159,0.055999999999999994,0.354,0.331,0.435,0.748,0.597
sample_9160,0.055999999999999994,0.361,0.353,0.455,0.7190000000000001,0.59
sample_9161,0.124,0.36,0.35100000000000003,0.46399999999999997,0.703,0.598
sample_9162,0.124,0.35100000000000003,0.332,0.47100000000000003,0.706,0.614
sample_9163,0.124,0.345,0.336,0.47100000000000003,0.7509999999999999,0.615
sample_9164,0.124,0.341,0.35700000000000004,0.46799999999999997,0.7390000000000001,0.606
sample_9165,0.124,0.341,0.342,0.469,0.732,0.608
sample_9166,0.124,0.344,0.318,0.46299999999999997,0.757,0.614
sample_9167,0.124,0.35,0.336,0.457,0.737,0.608
sample_9168,0.124,0.355,0.34299999999999997,0.45799999999999996,0.723,0.601
sample_9169,0.124,0.353,0.325,0.455,0.721,0.608
sample_9170,0.124,0.35100000000000003,0.349,0.45,0.6970000000000001,0.602
sample_9171,0.124,0.35100000000000003,0.363,0.45299999999999996,0.725,0.5870000000000001
sample_9172,0.124,0.349,0.337,0.465,0.74,0.599
sample_9173,0.124,0.35,0.33899999999999997,0.47,0.7240000000000001,0.606
sample_9174,0.124,0.348,0.34299999999999997,0.46399999999999997,0.731,0.608
sample_9175,0.124,0.34600000000000003,0.33799999999999997,0.46,0.737,0.608
sample_9176,0.124,0.35,0.354,0.456,0.737,0.603
sample_9177,0.124,0.349,0.34600000000000003,0.45,0.726,0.608
sample_9178,0.124,0.349,0.353,0.45,0.695,0.608
sample_9179,0.124,0.353,0.349,0.449,0.722,0.612
sample_9180,0.124,0.354,0.33899999999999997,0.447,0.7390000000000001,0.611
sample_9181,0.0688,0.353,0.35200000000000004,0.449,0.7070000000000001,0.595
sample_9182,0.0688,0.35,0.348,0.45299999999999996,0.713,0.595
sample_9183,0.0688,0.34700000000000003,0.33,0.45299999999999996,0.728,0.603
sample_9184,0.0688,0.34600000000000003,0.324,0.452,0.732,0.605
sample_9185,0.0688,0.349,0.344,0.455,0.7390000000000001,0.599
sample_9186,0.0688,0.354,0.358,0.462,0.732,0.59
sample_9187,0.0688,0.35600000000000004,0.358,0.47100000000000003,0.735,0.593
sample_9188,0.0688,0.353,0.354,0.47700000000000004,0.741,0.5920000000000001
sample_9189,0.0688,0.35,0.359,0.48200000000000004,0.747,0.591
sample_9190,0.0688,0.34600000000000003,0.363,0.48100000000000004,0.732,0.593
sample_9191,0.0688,0.34600000000000003,0.341,0.489,0.7170000000000001,0.597
sample_9192,0.0688,0.349,0.342,0.49200000000000005,0.7240000000000001,0.599
sample_9193,0.0688,0.34700000000000003,0.36,0.483,0.738,0.595
sample_9194,0.0688,0.348,0.36,0.48100000000000004,0.7509999999999999,0.597
sample_9195,0.0688,0.35100000000000003,0.36200000000000004,0.483,0.7709999999999999,0.598
sample_9196,0.0688,0.353,0.34600000000000003,0.491,0.75,0.603
sample_9197,0.0688,0.355,0.34299999999999997,0.493,0.7190000000000001,0.598
sample_9198,0.0688,0.35700000000000004,0.353,0.491,0.701,0.599
sample_9199,0.0688,0.35600000000000004,0.327,0.494,0.6970000000000001,0.613
sample_9200,0.0688,0.36,0.32299999999999995,0.499,0.705,0.613
sample_9201,0.0636,0.358,0.344,0.49700000000000005,0.7070000000000001,0.611
sample_9202,0.0636,0.355,0.35,0.489,0.7240000000000001,0.614
sample_9203,0.0636,0.35200000000000004,0.35600000000000004,0.485,0.705,0.604
sample_9204,0.0636,0.354,0.354,0.48700000000000004,0.7020000000000001,0.596
sample_9205,0.0636,0.353,0.32799999999999996,0.488,0.722,0.601
sample_9206,0.0636,0.35600000000000004,0.33,0.48100000000000004,0.7040000000000001,0.608
sample_9207,0.0636,0.35600000000000004,0.358,0.474,0.7120000000000001,0.602
sample_9208,0.0636,0.354,0.36200000000000004,0.475,0.731,0.602
sample_9209,0.0636,0.359,0.332,0.473,0.72,0.611
sample_9210,0.0636,0.358,0.337,0.47100000000000003,0.695,0.607
sample_9211,0.0636,0.355,0.36,0.475,0.7240000000000001,0.591
sample_9212,0.0636,0.353,0.34,0.478,0.7440000000000001,0.594
sample_9213,0.0636,0.345,0.33,0.48200000000000004,0.726,0.607
sample_9214,0.0636,0.34,0.33399999999999996,0.475,0.736,0.605
sample_9215,0.0636,0.33799999999999997,0.34700000000000003,0.46399999999999997,0.7070000000000001,0.6
sample_9216,0.0636,0.33399999999999996,0.363,0.457,0.706,0.593
sample_9217,0.0636,0.342,0.36700000000000005,0.447,0.7240000000000001,0.5920000000000001
sample_9218,0.0636,0.353,0.35100000000000003,0.43799999999999994,0.695,0.6
sample_9219,0.0636,0.35700000000000004,0.325,0.43700000000000006,0.7390000000000001,0.607
