,y1,x1,x2,x3,x4,x5
sample_9220,0.0636,0.358,0.324,0.444,0.723,0.606
sample_9221,0.0359,0.355,0.353,0.446,0.701,0.595
sample_9222,0.0359,0.355,0.342,0.44299999999999995,0.726,0.599
sample_9223,0.0359,0.354,0.33299999999999996,0.449,0.718,0.599
sample_9224,0.0359,0.35200000000000004,0.34299999999999997,0.451,0.752,0.593
sample_9225,0.0359,0.35,0.325,0.45,0.742,0.601
sample_9226,0.0359,0.348,0.317,0.451,0.738,0.61
sample_9227,0.0359,0.345,0.316,0.441,0.77,0.619
sample_9228,0.0359,0.34600000000000003,0.321,0.425,0.728,0.614
sample_9229,0.0359,0.348,0.33899999999999997,0.418,0.747,0.595
sample_9230,0.0359,0.34700000000000003,0.35200000000000004,0.418,0.728,0.596
sample_9231,0.0359,0.349,0.342,0.42100000000000004,0.721,0.602
sample_9232,0.0359,0.35200000000000004,0.342,0.42,0.76,0.599
sample_9233,0.0359,0.353,0.345,0.415,0.7170000000000001,0.597
sample_9234,0.0359,0.35200000000000004,0.325,0.414,0.757,0.609
sample_9235,0.0359,0.355,0.325,0.418,0.7759999999999999,0.609
sample_9236,0.0359,0.358,0.33399999999999996,0.423,0.75,0.599
sample_9237,0.0359,0.361,0.349,0.42700000000000005,0.7859999999999999,0.595
sample_9238,0.0359,0.36200000000000004,0.365,0.428,0.769,0.596
sample_9239,0.0359,0.36,0.34600000000000003,0.43,0.747,0.605
sample_9240,0.0359,0.35700000000000004,0.34299999999999997,0.441,0.75,0.605
sample_9241,0.0887,0.35600000000000004,0.33899999999999997,0.455,0.742,0.606
sample_9242,0.0887,0.353,0.327,0.45299999999999996,0.763,0.604
sample_9243,0.0887,0.348,0.337,0.447,0.767,0.599
sample_9244,0.0887,0.35100000000000003,0.34,0.44799999999999995,0.765,0.604
sample_9245,0.0887,0.35600000000000004,0.349,0.44799999999999995,0.745,0.602
sample_9246,0.0887,0.35200000000000004,0.332,0.446,0.725,0.607
sample_9247,0.0887,0.35100000000000003,0.32799999999999996,0.447,0.775,0.601
sample_9248,0.0887,0.36,0.355,0.449,0.77,0.593
sample_9249,0.0887,0.366,0.35700000000000004,0.449,0.747,0.594
sample_9250,0.0887,0.368,0.34,0.45399999999999996,0.741,0.605
sample_9251,0.0887,0.36700000000000005,0.34299999999999997,0.46,0.722,0.609
sample_9252,0.0887,0.364,0.33799999999999997,0.47100000000000003,0.765,0.6
sample_9253,0.0887,0.364,0.336,0.483,0.7609999999999999,0.599
sample_9254,0.0887,0.36700000000000005,0.369,0.489,0.737,0.59
sample_9255,0.0887,0.368,0.366,0.483,0.76,0.586
sample_9256,0.0887,0.37,0.341,0.475,0.75,0.596
sample_9257,0.0887,0.366,0.344,0.475,0.73,0.606
sample_9258,0.0887,0.35700000000000004,0.354,0.483,0.738,0.614
sample_9259,0.0887,0.353,0.32799999999999996,0.48700000000000004,0.76,0.621
sample_9260,0.0887,0.35200000000000004,0.321,0.484,0.774,0.615
sample_9261,0.0805,0.35,0.335,0.483,0.762,0.602
sample_9262,0.0805,0.353,0.354,0.475,0.772,0.597
sample_9263,0.0805,0.354,0.363,0.47100000000000003,0.75,0.596
sample_9264,0.0805,0.359,0.365,0.466,0.6990000000000001,0.6
sample_9265,0.0805,0.36200000000000004,0.341,0.46299999999999997,0.6970000000000001,0.609
sample_9266,0.0805,0.36200000000000004,0.33399999999999996,0.46799999999999997,0.6970000000000001,0.604
sample_9267,0.0805,0.364,0.341,0.46799999999999997,0.7070000000000001,0.598
sample_9268,0.0805,0.35700000000000004,0.345,0.465,0.718,0.605
sample_9269,0.0805,0.354,0.359,0.47,0.733,0.6
sample_9270,0.0805,0.354,0.35600000000000004,0.48100000000000004,0.735,0.5920000000000001
sample_9271,0.0805,0.35200000000000004,0.364,0.484,0.73,0.588
sample_9272,0.0805,0.35200000000000004,0.363,0.484,0.746,0.59
sample_9273,0.0805,0.361,0.35600000000000004,0.48,0.737,0.5920000000000001
sample_9274,0.0805,0.365,0.33,0.48,0.7120000000000001,0.605
sample_9275,0.0805,0.35600000000000004,0.32,0.486,0.73,0.617
sample_9276,0.0805,0.35200000000000004,0.332,0.494,0.745,0.609
sample_9277,0.0805,0.353,0.34299999999999997,0.502,0.727,0.606
sample_9278,0.0805,0.358,0.34,0.49700000000000005,0.705,0.609
sample_9279,0.0805,0.363,0.335,0.5,0.722,0.606
sample_9280,0.0805,0.365,0.35600000000000004,0.51,0.728,0.6
sample_9281,0.0931,0.366,0.369,0.517,0.742,0.59
sample_9282,0.0931,0.368,0.354,0.52,0.7340000000000001,0.594
sample_9283,0.0931,0.36700000000000005,0.337,0.526,0.7120000000000001,0.602
sample_9284,0.0931,0.36700000000000005,0.33,0.536,0.703,0.603
sample_9285,0.0931,0.366,0.344,0.542,0.713,0.594
sample_9286,0.0931,0.35700000000000004,0.33899999999999997,0.5429999999999999,0.722,0.594
sample_9287,0.0931,0.355,0.33,0.529,0.726,0.608
sample_9288,0.0931,0.354,0.35,0.511,0.731,0.606
sample_9289,0.0931,0.35700000000000004,0.342,0.505,0.718,0.6
sample_9290,0.0931,0.36200000000000004,0.345,0.5,0.716,0.603
sample_9291,0.0931,0.363,0.368,0.5,0.747,0.593
sample_9292,0.0931,0.359,0.36,0.505,0.746,0.594
sample_9293,0.0931,0.35600000000000004,0.336,0.509,0.72,0.606
sample_9294,0.0931,0.353,0.32299999999999995,0.505,0.723,0.611
sample_9295,0.0931,0.35,0.348,0.504,0.716,0.6
sample_9296,0.0931,0.34700000000000003,0.366,0.501,0.738,0.59
sample_9297,0.0931,0.344,0.34299999999999997,0.49200000000000005,0.747,0.608
sample_9298,0.0931,0.344,0.327,0.484,0.742,0.615
sample_9299,0.0931,0.35,0.34700000000000003,0.478,0.731,0.599
sample_9300,0.0931,0.35600000000000004,0.344,0.47100000000000003,0.713,0.606
sample_9301,0.0309,0.35600000000000004,0.33899999999999997,0.474,0.71,0.606
sample_9302,0.0309,0.35200000000000004,0.354,0.475,0.726,0.5920000000000001
sample_9303,0.0309,0.349,0.355,0.46799999999999997,0.735,0.598
sample_9304,0.0309,0.344,0.349,0.47100000000000003,0.745,0.604
sample_9305,0.0309,0.33899999999999997,0.33,0.46799999999999997,0.74,0.613
sample_9306,0.0309,0.33399999999999996,0.348,0.46,0.7140000000000001,0.617
sample_9307,0.0309,0.332,0.35,0.461,0.7040000000000001,0.61
sample_9308,0.0309,0.33799999999999997,0.33299999999999996,0.461,0.72,0.612
sample_9309,0.0309,0.34600000000000003,0.33299999999999996,0.45299999999999996,0.733,0.611
sample_9310,0.0309,0.348,0.337,0.444,0.73,0.604
sample_9311,0.0309,0.35,0.33,0.44,0.74,0.604
sample_9312,0.0309,0.354,0.319,0.44299999999999995,0.727,0.603
sample_9313,0.0309,0.35,0.34,0.456,0.7290000000000001,0.596
sample_9314,0.0309,0.341,0.35700000000000004,0.47100000000000003,0.741,0.59
sample_9315,0.0309,0.337,0.33899999999999997,0.47200000000000003,0.723,0.599
sample_9316,0.0309,0.336,0.337,0.467,0.718,0.607
sample_9317,0.0309,0.33299999999999996,0.34299999999999997,0.47,0.7490000000000001,0.6
sample_9318,0.0309,0.327,0.336,0.473,0.777,0.598
sample_9319,0.0309,0.322,0.33899999999999997,0.461,0.736,0.603
sample_9320,0.0309,0.315,0.336,0.447,0.718,0.615
sample_9321,0.0638,0.316,0.33799999999999997,0.444,0.726,0.611
sample_9322,0.0638,0.32,0.331,0.445,0.7290000000000001,0.61
sample_9323,0.0638,0.325,0.345,0.445,0.7290000000000001,0.606
sample_9324,0.0638,0.336,0.35700000000000004,0.44,0.732,0.606
sample_9325,0.0638,0.344,0.335,0.43700000000000006,0.742,0.612
sample_9326,0.0638,0.342,0.322,0.43200000000000005,0.74,0.611
sample_9327,0.0638,0.33899999999999997,0.331,0.428,0.741,0.6
sample_9328,0.0638,0.33899999999999997,0.34600000000000003,0.429,0.738,0.599
sample_9329,0.0638,0.344,0.354,0.43200000000000005,0.728,0.601
sample_9330,0.0638,0.345,0.345,0.434,0.713,0.595
sample_9331,0.0638,0.34299999999999997,0.341,0.43700000000000006,0.746,0.6
sample_9332,0.0638,0.341,0.349,0.433,0.759,0.603
sample_9333,0.0638,0.34,0.33399999999999996,0.42700000000000005,0.728,0.609
sample_9334,0.0638,0.342,0.34700000000000003,0.43,0.722,0.607
sample_9335,0.0638,0.34,0.345,0.43700000000000006,0.7340000000000001,0.608
sample_9336,0.0638,0.341,0.332,0.45,0.732,0.605
sample_9337,0.0638,0.337,0.34600000000000003,0.45799999999999996,0.732,0.591
sample_9338,0.0638,0.33399999999999996,0.336,0.46399999999999997,0.732,0.599
sample_9339,0.0638,0.336,0.331,0.466,0.731,0.605
sample_9340,0.0638,0.336,0.341,0.46399999999999997,0.731,0.598
sample_9341,0.109,0.337,0.34600000000000003,0.467,0.738,0.599
sample_9342,0.109,0.33899999999999997,0.342,0.475,0.7390000000000001,0.597
sample_9343,0.109,0.341,0.318,0.478,0.725,0.612
sample_9344,0.109,0.34600000000000003,0.34,0.47700000000000004,0.708,0.61
sample_9345,0.109,0.35200000000000004,0.344,0.474,0.7340000000000001,0.599
sample_9346,0.109,0.34700000000000003,0.336,0.48,0.742,0.602
sample_9347,0.109,0.33799999999999997,0.33799999999999997,0.489,0.737,0.604
sample_9348,0.109,0.33399999999999996,0.33399999999999996,0.491,0.7170000000000001,0.606
sample_9349,0.109,0.33,0.35600000000000004,0.485,0.731,0.606
sample_9350,0.109,0.32299999999999995,0.35,0.474,0.747,0.607
sample_9351,0.109,0.318,0.326,0.47200000000000003,0.7120000000000001,0.612
sample_9352,0.109,0.312,0.325,0.47600000000000003,0.716,0.62
sample_9353,0.109,0.302,0.337,0.47200000000000003,0.731,0.614
sample_9354,0.109,0.295,0.33,0.466,0.7120000000000001,0.609
sample_9355,0.109,0.289,0.33899999999999997,0.45899999999999996,0.715,0.603
sample_9356,0.109,0.248,0.284,0.445,0.755,0.62
sample_9357,0.109,0.20800000000000002,0.18899999999999997,0.43700000000000006,0.76,0.631
sample_9358,0.109,0.215,0.18600000000000003,0.431,0.731,0.615
sample_9359,0.109,0.22399999999999998,0.17800000000000002,0.426,0.72,0.62
sample_9360,0.109,0.23399999999999999,0.175,0.439,0.727,0.607
sample_9361,0.0804,0.243,0.171,0.45899999999999996,0.731,0.601
sample_9362,0.0804,0.247,0.162,0.47200000000000003,0.745,0.603
sample_9363,0.0804,0.24600000000000002,0.187,0.493,0.7240000000000001,0.589
sample_9364,0.0804,0.24600000000000002,0.177,0.507,0.7070000000000001,0.595
sample_9365,0.0804,0.248,0.16699999999999998,0.523,0.74,0.593
sample_9366,0.0804,0.252,0.18,0.54,0.755,0.588
sample_9367,0.0804,0.256,0.183,0.55,0.721,0.599
sample_9368,0.0804,0.259,0.187,0.563,0.7090000000000001,0.593
sample_9369,0.0804,0.261,0.187,0.575,0.7140000000000001,0.585
sample_9370,0.0804,0.263,0.18899999999999997,0.585,0.713,0.583
sample_9371,0.0804,0.265,0.17800000000000002,0.606,0.733,0.6
sample_9372,0.0804,0.267,0.152,0.636,0.738,0.621
sample_9373,0.0804,0.27699999999999997,0.157,0.66,0.7070000000000001,0.609
sample_9374,0.0804,0.289,0.179,0.6729999999999999,0.708,0.599
sample_9375,0.0804,0.29,0.187,0.6890000000000001,0.7120000000000001,0.594
sample_9376,0.0804,0.289,0.17600000000000002,0.7020000000000001,0.705,0.598
sample_9377,0.0804,0.289,0.163,0.7020000000000001,0.736,0.604
sample_9378,0.0804,0.289,0.16899999999999998,0.7190000000000001,0.7240000000000001,0.596
sample_9379,0.0804,0.29,0.16,0.7290000000000001,0.731,0.593
sample_9380,0.0804,0.295,0.15,0.737,0.728,0.596
sample_9381,0.272,0.4,0.259,0.777,0.722,0.585
sample_9382,0.272,0.523,0.418,0.8270000000000001,0.723,0.556
sample_9383,0.272,0.523,0.479,0.84,0.72,0.565
sample_9384,0.272,0.511,0.494,0.848,0.73,0.589
sample_9385,0.272,0.503,0.493,0.841,0.708,0.593
sample_9386,0.272,0.49700000000000005,0.504,0.8240000000000001,0.733,0.607
sample_9387,0.272,0.49,0.522,0.8,0.726,0.615
sample_9388,0.272,0.48700000000000004,0.528,0.7559999999999999,0.708,0.605
sample_9389,0.272,0.486,0.529,0.737,0.723,0.598
sample_9390,0.272,0.484,0.52,0.733,0.728,0.602
sample_9391,0.272,0.486,0.505,0.738,0.711,0.608
sample_9392,0.272,0.485,0.489,0.7340000000000001,0.7070000000000001,0.611
sample_9393,0.272,0.483,0.495,0.727,0.737,0.6
sample_9394,0.272,0.475,0.493,0.721,0.765,0.603
sample_9395,0.272,0.474,0.49,0.7190000000000001,0.752,0.61
sample_9396,0.272,0.484,0.49,0.718,0.73,0.61
sample_9397,0.272,0.49200000000000005,0.507,0.71,0.73,0.607
sample_9398,0.272,0.49700000000000005,0.529,0.695,0.726,0.604
sample_9399,0.272,0.503,0.521,0.6890000000000001,0.745,0.604
sample_9400,0.272,0.503,0.521,0.6890000000000001,0.726,0.598
sample_9401,0.0202,0.491,0.519,0.677,0.745,0.604
sample_9402,0.0202,0.488,0.508,0.6579999999999999,0.764,0.608
sample_9403,0.0202,0.485,0.508,0.642,0.7390000000000001,0.603
sample_9404,0.0202,0.475,0.511,0.631,0.713,0.605
sample_9405,0.0202,0.47200000000000003,0.511,0.624,0.7020000000000001,0.604
sample_9406,0.0202,0.474,0.506,0.629,0.715,0.609
sample_9407,0.0202,0.47,0.515,0.637,0.711,0.605
sample_9408,0.0202,0.465,0.508,0.6409999999999999,0.747,0.597
sample_9409,0.0202,0.467,0.515,0.643,0.759,0.594
sample_9410,0.0202,0.466,0.504,0.642,0.741,0.607
sample_9411,0.0202,0.46399999999999997,0.498,0.648,0.748,0.606
sample_9412,0.0202,0.466,0.51,0.6629999999999999,0.759,0.596
sample_9413,0.0202,0.46299999999999997,0.504,0.672,0.7440000000000001,0.599
sample_9414,0.0202,0.457,0.493,0.675,0.743,0.608
sample_9415,0.0202,0.452,0.514,0.655,0.74,0.608
sample_9416,0.0202,0.451,0.516,0.623,0.72,0.616
sample_9417,0.0202,0.451,0.512,0.605,0.7240000000000001,0.617
sample_9418,0.0202,0.45299999999999996,0.527,0.591,0.757,0.601
sample_9419,0.0202,0.456,0.527,0.565,0.737,0.603
sample_9420,0.0202,0.45799999999999996,0.521,0.544,0.7190000000000001,0.606
sample_9421,0.00859,0.461,0.522,0.539,0.7290000000000001,0.606
sample_9422,0.00859,0.45899999999999996,0.512,0.537,0.737,0.596
sample_9423,0.00859,0.457,0.502,0.53,0.742,0.593
sample_9424,0.00859,0.456,0.5,0.525,0.7290000000000001,0.597
sample_9425,0.00859,0.45899999999999996,0.518,0.521,0.718,0.601
sample_9426,0.00859,0.462,0.529,0.516,0.7190000000000001,0.604
sample_9427,0.00859,0.46299999999999997,0.517,0.508,0.723,0.6
sample_9428,0.00859,0.466,0.528,0.501,0.7120000000000001,0.593
sample_9429,0.00859,0.46299999999999997,0.521,0.49700000000000005,0.732,0.601
sample_9430,0.00859,0.46299999999999997,0.499,0.496,0.733,0.61
sample_9431,0.00859,0.461,0.494,0.49200000000000005,0.773,0.61
sample_9432,0.00859,0.46,0.491,0.495,0.7759999999999999,0.607
sample_9433,0.00859,0.46399999999999997,0.499,0.503,0.758,0.604
sample_9434,0.00859,0.474,0.515,0.504,0.722,0.598
sample_9435,0.00859,0.479,0.527,0.511,0.701,0.59
sample_9436,0.00859,0.47700000000000004,0.523,0.522,0.725,0.591
sample_9437,0.00859,0.47600000000000003,0.518,0.523,0.7390000000000001,0.594
sample_9438,0.00859,0.47600000000000003,0.51,0.526,0.7490000000000001,0.602
sample_9439,0.00859,0.47200000000000003,0.495,0.534,0.746,0.606
sample_9440,0.00859,0.473,0.515,0.5379999999999999,0.7240000000000001,0.598
sample_9441,0.094,0.478,0.525,0.534,0.718,0.603
sample_9442,0.094,0.479,0.517,0.5329999999999999,0.74,0.607
sample_9443,0.094,0.479,0.515,0.5379999999999999,0.736,0.605
sample_9444,0.094,0.48200000000000004,0.521,0.544,0.7390000000000001,0.596
sample_9445,0.094,0.488,0.513,0.5529999999999999,0.7440000000000001,0.594
sample_9446,0.094,0.491,0.508,0.561,0.737,0.607
sample_9447,0.094,0.49200000000000005,0.522,0.569,0.713,0.606
sample_9448,0.094,0.493,0.5,0.583,0.736,0.608
sample_9449,0.094,0.494,0.509,0.585,0.747,0.605
sample_9450,0.094,0.495,0.52,0.5820000000000001,0.726,0.604
sample_9451,0.094,0.499,0.501,0.58,0.736,0.611
sample_9452,0.094,0.504,0.509,0.579,0.738,0.601
sample_9453,0.094,0.505,0.527,0.586,0.7390000000000001,0.591
sample_9454,0.094,0.504,0.524,0.601,0.722,0.585
sample_9455,0.094,0.504,0.522,0.609,0.71,0.589
sample_9456,0.094,0.507,0.513,0.612,0.723,0.599
sample_9457,0.094,0.503,0.508,0.624,0.722,0.601
sample_9458,0.094,0.502,0.513,0.636,0.7170000000000001,0.605
sample_9459,0.094,0.506,0.502,0.632,0.725,0.613
sample_9460,0.094,0.505,0.49200000000000005,0.628,0.743,0.62
sample_9461,0.0842,0.502,0.509,0.633,0.733,0.612
sample_9462,0.0842,0.5,0.516,0.63,0.732,0.603
sample_9463,0.0842,0.504,0.509,0.627,0.7290000000000001,0.596
sample_9464,0.0842,0.503,0.489,0.622,0.735,0.608
sample_9465,0.0842,0.444,0.43700000000000006,0.611,0.741,0.617
sample_9466,0.0842,0.386,0.39,0.596,0.7490000000000001,0.6
sample_9467,0.0842,0.392,0.363,0.5920000000000001,0.745,0.604
sample_9468,0.0842,0.395,0.348,0.589,0.732,0.614
sample_9469,0.0842,0.396,0.325,0.595,0.7290000000000001,0.616
sample_9470,0.0842,0.39,0.33799999999999997,0.612,0.753,0.603
sample_9471,0.0842,0.38299999999999995,0.344,0.629,0.74,0.608
sample_9472,0.0842,0.374,0.342,0.636,0.735,0.607
sample_9473,0.0842,0.366,0.354,0.637,0.74,0.597
sample_9474,0.0842,0.37,0.33299999999999996,0.635,0.732,0.606
sample_9475,0.0842,0.37799999999999995,0.336,0.627,0.703,0.612
sample_9476,0.0842,0.386,0.33299999999999996,0.63,0.727,0.611
sample_9477,0.0842,0.389,0.34,0.643,0.762,0.601
sample_9478,0.0842,0.392,0.341,0.6579999999999999,0.7290000000000001,0.598
sample_9479,0.0842,0.39299999999999996,0.32,0.6609999999999999,0.7040000000000001,0.605
sample_9480,0.0842,0.39299999999999996,0.34600000000000003,0.66,0.7070000000000001,0.597
sample_9481,0.125,0.39299999999999996,0.35200000000000004,0.664,0.7190000000000001,0.598
sample_9482,0.125,0.39299999999999996,0.326,0.669,0.7559999999999999,0.606
sample_9483,0.125,0.391,0.336,0.675,0.773,0.596
sample_9484,0.125,0.389,0.34,0.6709999999999999,0.723,0.602
sample_9485,0.125,0.386,0.325,0.6659999999999999,0.7240000000000001,0.618
sample_9486,0.125,0.38,0.342,0.67,0.7559999999999999,0.611
sample_9487,0.125,0.373,0.36,0.6629999999999999,0.74,0.609
sample_9488,0.125,0.365,0.34700000000000003,0.6459999999999999,0.725,0.61
sample_9489,0.125,0.36200000000000004,0.337,0.635,0.725,0.608
sample_9490,0.125,0.365,0.35200000000000004,0.628,0.728,0.605
sample_9491,0.125,0.363,0.35,0.621,0.743,0.609
sample_9492,0.125,0.36200000000000004,0.33299999999999996,0.616,0.7240000000000001,0.614
sample_9493,0.125,0.36200000000000004,0.342,0.615,0.735,0.601
sample_9494,0.125,0.361,0.36,0.619,0.757,0.603
sample_9495,0.125,0.35600000000000004,0.363,0.624,0.75,0.605
sample_9496,0.125,0.354,0.349,0.619,0.741,0.603
sample_9497,0.125,0.355,0.327,0.621,0.723,0.617
sample_9498,0.125,0.35100000000000003,0.344,0.612,0.74,0.607
sample_9499,0.125,0.348,0.35200000000000004,0.599,0.72,0.599
sample_9500,0.125,0.34600000000000003,0.348,0.594,0.7190000000000001,0.594
sample_9501,0.0316,0.34,0.35,0.583,0.731,0.595
sample_9502,0.0316,0.34299999999999997,0.341,0.5760000000000001,0.752,0.605
sample_9503,0.0316,0.349,0.354,0.5710000000000001,0.7659999999999999,0.6
sample_9504,0.0316,0.35,0.344,0.5589999999999999,0.753,0.61
sample_9505,0.0316,0.35100000000000003,0.32299999999999995,0.562,0.742,0.613
sample_9506,0.0316,0.35,0.336,0.565,0.738,0.603
sample_9507,0.0316,0.349,0.35100000000000003,0.562,0.706,0.597
sample_9508,0.0316,0.34600000000000003,0.35700000000000004,0.555,0.695,0.599
sample_9509,0.0316,0.34700000000000003,0.34,0.555,0.7240000000000001,0.604
sample_9510,0.0316,0.35,0.317,0.563,0.753,0.604
sample_9511,0.0316,0.349,0.332,0.5579999999999999,0.773,0.607
sample_9512,0.0316,0.349,0.35100000000000003,0.551,0.743,0.601
sample_9513,0.0316,0.35100000000000003,0.355,0.5529999999999999,0.7490000000000001,0.597
sample_9514,0.0316,0.355,0.33899999999999997,0.551,0.7659999999999999,0.61
sample_9515,0.0316,0.358,0.319,0.545,0.698,0.615
sample_9516,0.0316,0.36,0.342,0.551,0.631,0.596
sample_9517,0.0316,0.358,0.354,0.556,0.703,0.584
sample_9518,0.0316,0.35600000000000004,0.344,0.557,0.75,0.5870000000000001
sample_9519,0.0316,0.354,0.336,0.5539999999999999,0.741,0.599
sample_9520,0.0316,0.35,0.326,0.547,0.742,0.615
sample_9521,0.0605,0.35100000000000003,0.33299999999999996,0.541,0.742,0.615
sample_9522,0.0605,0.355,0.344,0.535,0.763,0.607
sample_9523,0.0605,0.35600000000000004,0.354,0.524,0.794,0.599
sample_9524,0.0605,0.361,0.33799999999999997,0.519,0.7709999999999999,0.6
sample_9525,0.0605,0.361,0.337,0.513,0.706,0.599
sample_9526,0.0605,0.36,0.359,0.506,0.69,0.596
sample_9527,0.0605,0.364,0.366,0.502,0.7190000000000001,0.598
sample_9528,0.0605,0.365,0.344,0.499,0.736,0.605
sample_9529,0.0605,0.368,0.337,0.5,0.7290000000000001,0.606
sample_9530,0.0605,0.369,0.361,0.507,0.746,0.601
sample_9531,0.0605,0.366,0.34,0.515,0.7709999999999999,0.604
sample_9532,0.0605,0.364,0.315,0.516,0.742,0.606
sample_9533,0.0605,0.358,0.33,0.516,0.705,0.601
sample_9534,0.0605,0.354,0.336,0.511,0.67,0.604
sample_9535,0.0605,0.355,0.324,0.51,0.6940000000000001,0.61
sample_9536,0.0605,0.35700000000000004,0.32299999999999995,0.506,0.737,0.61
sample_9537,0.0605,0.355,0.33,0.495,0.748,0.609
sample_9538,0.0605,0.354,0.344,0.489,0.7490000000000001,0.599
sample_9539,0.0605,0.35200000000000004,0.345,0.483,0.7190000000000001,0.593
sample_9540,0.0605,0.35100000000000003,0.348,0.47200000000000003,0.693,0.6
sample_9541,0.0461,0.35200000000000004,0.336,0.465,0.722,0.606
sample_9542,0.0461,0.35600000000000004,0.32799999999999996,0.46399999999999997,0.785,0.604
sample_9543,0.0461,0.358,0.353,0.456,0.802,0.59
sample_9544,0.0461,0.35700000000000004,0.359,0.446,0.764,0.584
sample_9545,0.0461,0.355,0.36,0.441,0.728,0.59
sample_9546,0.0461,0.353,0.35200000000000004,0.44299999999999995,0.703,0.599
sample_9547,0.0461,0.353,0.342,0.45,0.7170000000000001,0.599
sample_9548,0.0461,0.353,0.32799999999999996,0.465,0.746,0.602
sample_9549,0.0461,0.35200000000000004,0.337,0.47200000000000003,0.7440000000000001,0.599
sample_9550,0.0461,0.348,0.344,0.47600000000000003,0.748,0.6
sample_9551,0.0461,0.344,0.336,0.48,0.743,0.607
sample_9552,0.0461,0.342,0.34700000000000003,0.478,0.7509999999999999,0.607
sample_9553,0.0461,0.344,0.326,0.473,0.743,0.616
sample_9554,0.0461,0.345,0.336,0.467,0.725,0.613
sample_9555,0.0461,0.34299999999999997,0.336,0.467,0.747,0.604
sample_9556,0.0461,0.345,0.33399999999999996,0.47200000000000003,0.741,0.6
sample_9557,0.0461,0.344,0.34299999999999997,0.479,0.732,0.596
sample_9558,0.0461,0.344,0.319,0.479,0.75,0.607
sample_9559,0.0461,0.349,0.33299999999999996,0.478,0.746,0.61
sample_9560,0.0461,0.35200000000000004,0.336,0.48700000000000004,0.742,0.601
sample_9561,0.12300000000000001,0.35700000000000004,0.336,0.5,0.7290000000000001,0.5920000000000001
sample_9562,0.12300000000000001,0.359,0.344,0.51,0.716,0.595
sample_9563,0.12300000000000001,0.36,0.341,0.515,0.7120000000000001,0.6
sample_9564,0.12300000000000001,0.36200000000000004,0.36200000000000004,0.525,0.733,0.5920000000000001
sample_9565,0.12300000000000001,0.359,0.358,0.526,0.746,0.602
sample_9566,0.12300000000000001,0.35600000000000004,0.336,0.515,0.755,0.612
sample_9567,0.12300000000000001,0.35600000000000004,0.319,0.514,0.763,0.613
sample_9568,0.12300000000000001,0.354,0.33799999999999997,0.513,0.743,0.602
sample_9569,0.12300000000000001,0.354,0.366,0.51,0.718,0.595
sample_9570,0.12300000000000001,0.35600000000000004,0.354,0.508,0.728,0.604
sample_9571,0.12300000000000001,0.35600000000000004,0.33799999999999997,0.506,0.7390000000000001,0.608
sample_9572,0.12300000000000001,0.35600000000000004,0.348,0.502,0.7140000000000001,0.606
sample_9573,0.12300000000000001,0.355,0.358,0.504,0.723,0.603
sample_9574,0.12300000000000001,0.35200000000000004,0.358,0.51,0.7490000000000001,0.604
sample_9575,0.12300000000000001,0.35100000000000003,0.345,0.513,0.764,0.605
sample_9576,0.12300000000000001,0.348,0.345,0.515,0.7390000000000001,0.604
sample_9577,0.12300000000000001,0.34600000000000003,0.345,0.513,0.715,0.602
sample_9578,0.12300000000000001,0.34600000000000003,0.341,0.511,0.7120000000000001,0.598
sample_9579,0.12300000000000001,0.341,0.35700000000000004,0.506,0.733,0.59
sample_9580,0.12300000000000001,0.341,0.35700000000000004,0.498,0.721,0.593
sample_9581,0.0578,0.349,0.349,0.498,0.723,0.601
sample_9582,0.0578,0.35100000000000003,0.354,0.495,0.746,0.604
sample_9583,0.0578,0.35,0.349,0.489,0.7340000000000001,0.605
sample_9584,0.0578,0.355,0.32299999999999995,0.485,0.6970000000000001,0.607
sample_9585,0.0578,0.358,0.336,0.485,0.691,0.603
sample_9586,0.0578,0.355,0.35600000000000004,0.495,0.748,0.5920000000000001
sample_9587,0.0578,0.354,0.348,0.507,0.7659999999999999,0.595
sample_9588,0.0578,0.35600000000000004,0.33399999999999996,0.512,0.7559999999999999,0.598
sample_9589,0.0578,0.35,0.322,0.514,0.738,0.605
sample_9590,0.0578,0.345,0.337,0.511,0.705,0.603
sample_9591,0.0578,0.34,0.36200000000000004,0.507,0.675,0.595
sample_9592,0.0578,0.33899999999999997,0.355,0.503,0.688,0.605
sample_9593,0.0578,0.34299999999999997,0.335,0.5,0.7140000000000001,0.616
sample_9594,0.0578,0.34700000000000003,0.33,0.491,0.752,0.614
sample_9595,0.0578,0.349,0.35100000000000003,0.478,0.736,0.603
sample_9596,0.0578,0.349,0.345,0.48200000000000004,0.701,0.602
sample_9597,0.0578,0.348,0.336,0.486,0.737,0.6
sample_9598,0.0578,0.35,0.358,0.48700000000000004,0.71,0.59
sample_9599,0.0578,0.354,0.345,0.486,0.7190000000000001,0.604
sample_9600,0.0578,0.359,0.341,0.47600000000000003,0.727,0.613
sample_9601,0.0477,0.363,0.35700000000000004,0.474,0.701,0.598
sample_9602,0.0477,0.366,0.353,0.47700000000000004,0.75,0.593
sample_9603,0.0477,0.36700000000000005,0.345,0.483,0.708,0.595
sample_9604,0.0477,0.365,0.34600000000000003,0.493,0.688,0.591
sample_9605,0.0477,0.361,0.355,0.494,0.765,0.59
sample_9606,0.0477,0.359,0.35700000000000004,0.489,0.759,0.597
sample_9607,0.0477,0.359,0.349,0.48100000000000004,0.711,0.605
sample_9608,0.0477,0.359,0.332,0.48200000000000004,0.6729999999999999,0.618
sample_9609,0.0477,0.359,0.327,0.479,0.693,0.621
sample_9610,0.0477,0.354,0.34600000000000003,0.475,0.726,0.604
sample_9611,0.0477,0.35,0.348,0.475,0.765,0.6
sample_9612,0.0477,0.35200000000000004,0.324,0.475,0.795,0.611
sample_9613,0.0477,0.355,0.325,0.46799999999999997,0.743,0.613
sample_9614,0.0477,0.35700000000000004,0.32799999999999996,0.462,0.7020000000000001,0.615
sample_9615,0.0477,0.361,0.342,0.467,0.701,0.602
sample_9616,0.0477,0.365,0.358,0.469,0.6779999999999999,0.59
sample_9617,0.0477,0.36700000000000005,0.33899999999999997,0.47200000000000003,0.6990000000000001,0.599
sample_9618,0.0477,0.366,0.327,0.474,0.797,0.599
sample_9619,0.0477,0.36200000000000004,0.34600000000000003,0.47700000000000004,0.825,0.594
sample_9620,0.0477,0.35600000000000004,0.335,0.486,0.772,0.606
sample_9621,0.0833,0.35100000000000003,0.332,0.49,0.7140000000000001,0.616
sample_9622,0.0833,0.348,0.341,0.488,0.679,0.61
sample_9623,0.0833,0.34299999999999997,0.34299999999999997,0.478,0.715,0.608
sample_9624,0.0833,0.341,0.348,0.46299999999999997,0.7659999999999999,0.609
sample_9625,0.0833,0.344,0.354,0.45299999999999996,0.807,0.607
sample_9626,0.0833,0.348,0.348,0.445,0.8240000000000001,0.607
sample_9627,0.0833,0.348,0.33899999999999997,0.446,0.7559999999999999,0.601
sample_9628,0.0833,0.348,0.34299999999999997,0.455,0.669,0.601
sample_9629,0.0833,0.348,0.327,0.466,0.659,0.607
sample_9630,0.0833,0.34700000000000003,0.34299999999999997,0.478,0.748,0.595
sample_9631,0.0833,0.344,0.33799999999999997,0.47,0.784,0.604
sample_9632,0.0833,0.341,0.319,0.455,0.7340000000000001,0.619
sample_9633,0.0833,0.33799999999999997,0.325,0.461,0.721,0.617
sample_9634,0.0833,0.336,0.353,0.467,0.746,0.599
sample_9635,0.0833,0.35700000000000004,0.35100000000000003,0.467,0.76,0.593
sample_9636,0.0833,0.41,0.34,0.475,0.755,0.59
sample_9637,0.0833,0.461,0.34,0.484,0.736,0.586
sample_9638,0.0833,0.48200000000000004,0.336,0.521,0.7559999999999999,0.586
sample_9639,0.0833,0.46799999999999997,0.354,0.58,0.797,0.58
sample_9640,0.0833,0.44,0.341,0.616,0.77,0.595
sample_9641,0.44,0.414,0.32299999999999995,0.624,0.7170000000000001,0.611
sample_9642,0.44,0.385,0.332,0.611,0.685,0.614
sample_9643,0.44,0.35600000000000004,0.35100000000000003,0.599,0.71,0.61
sample_9644,0.44,0.33899999999999997,0.353,0.586,0.752,0.614
sample_9645,0.44,0.335,0.345,0.565,0.774,0.62
sample_9646,0.44,0.33799999999999997,0.34299999999999997,0.526,0.758,0.62
sample_9647,0.44,0.35100000000000003,0.331,0.504,0.723,0.62
sample_9648,0.44,0.375,0.336,0.504,0.6970000000000001,0.605
sample_9649,0.44,0.40399999999999997,0.34600000000000003,0.508,0.7070000000000001,0.595
sample_9650,0.44,0.429,0.327,0.514,0.7170000000000001,0.605
sample_9651,0.44,0.555,0.386,0.545,0.7390000000000001,0.594
sample_9652,0.44,0.687,0.48,0.624,0.767,0.5760000000000001
sample_9653,0.44,0.684,0.494,0.701,0.7440000000000001,0.5760000000000001
sample_9654,0.44,0.6759999999999999,0.499,0.75,0.726,0.589
sample_9655,0.44,0.67,0.515,0.792,0.733,0.59
sample_9656,0.44,0.665,0.509,0.794,0.7040000000000001,0.593
sample_9657,0.44,0.657,0.503,0.7709999999999999,0.762,0.598
sample_9658,0.44,0.643,0.52,0.769,0.779,0.593
sample_9659,0.44,0.627,0.525,0.765,0.7070000000000001,0.599
sample_9660,0.44,0.613,0.518,0.745,0.7070000000000001,0.613
sample_9661,0.0946,0.601,0.514,0.738,0.7290000000000001,0.613
sample_9662,0.0946,0.593,0.517,0.7290000000000001,0.754,0.605
sample_9663,0.0946,0.5870000000000001,0.514,0.7090000000000001,0.731,0.608
sample_9664,0.0946,0.584,0.522,0.682,0.71,0.603
sample_9665,0.0946,0.581,0.526,0.6629999999999999,0.7170000000000001,0.594
sample_9666,0.0946,0.578,0.531,0.644,0.721,0.594
sample_9667,0.0946,0.578,0.531,0.625,0.718,0.599
sample_9668,0.0946,0.583,0.512,0.617,0.716,0.606
sample_9669,0.0946,0.585,0.509,0.608,0.7140000000000001,0.599
sample_9670,0.0946,0.586,0.51,0.598,0.731,0.604
sample_9671,0.0946,0.586,0.51,0.595,0.73,0.61
sample_9672,0.0946,0.588,0.525,0.59,0.74,0.598
sample_9673,0.0946,0.5920000000000001,0.516,0.588,0.732,0.608
sample_9674,0.0946,0.594,0.513,0.5920000000000001,0.7170000000000001,0.613
sample_9675,0.0946,0.597,0.523,0.595,0.738,0.605
sample_9676,0.0946,0.603,0.523,0.6,0.725,0.596
sample_9677,0.0946,0.605,0.518,0.607,0.752,0.598
sample_9678,0.0946,0.604,0.53,0.61,0.7240000000000001,0.595
sample_9679,0.0946,0.605,0.512,0.611,0.725,0.598
sample_9680,0.0946,0.603,0.491,0.612,0.748,0.604
sample_9681,0.0334,0.601,0.501,0.614,0.7340000000000001,0.6
sample_9682,0.0334,0.598,0.512,0.616,0.758,0.596
sample_9683,0.0334,0.594,0.522,0.615,0.715,0.599
sample_9684,0.0334,0.59,0.529,0.605,0.726,0.602
sample_9685,0.0334,0.59,0.528,0.588,0.7340000000000001,0.601
sample_9686,0.0334,0.593,0.5329999999999999,0.584,0.7020000000000001,0.607
sample_9687,0.0334,0.596,0.534,0.5870000000000001,0.763,0.604
sample_9688,0.0334,0.597,0.531,0.584,0.76,0.6
sample_9689,0.0334,0.599,0.522,0.574,0.747,0.605
sample_9690,0.0334,0.601,0.503,0.5720000000000001,0.762,0.609
sample_9691,0.0334,0.601,0.502,0.574,0.7190000000000001,0.605
sample_9692,0.0334,0.603,0.523,0.578,0.7240000000000001,0.597
sample_9693,0.0334,0.603,0.528,0.584,0.718,0.602
sample_9694,0.0334,0.598,0.506,0.588,0.727,0.609
sample_9695,0.0334,0.597,0.503,0.591,0.7709999999999999,0.605
sample_9696,0.0334,0.598,0.519,0.589,0.733,0.595
sample_9697,0.0334,0.598,0.528,0.5870000000000001,0.7190000000000001,0.591
sample_9698,0.0334,0.601,0.527,0.583,0.7040000000000001,0.596
sample_9699,0.0334,0.6,0.509,0.5760000000000001,0.7140000000000001,0.607
sample_9700,0.0334,0.6,0.495,0.573,0.76,0.611
sample_9701,0.0556,0.605,0.495,0.579,0.735,0.614
sample_9702,0.0556,0.608,0.496,0.586,0.721,0.61
sample_9703,0.0556,0.614,0.506,0.5920000000000001,0.736,0.601
sample_9704,0.0556,0.621,0.52,0.593,0.715,0.595
sample_9705,0.0556,0.628,0.529,0.591,0.723,0.588
sample_9706,0.0556,0.631,0.51,0.595,0.722,0.594
sample_9707,0.0556,0.632,0.478,0.6,0.755,0.611
sample_9708,0.0556,0.627,0.503,0.612,0.77,0.599
sample_9709,0.0556,0.62,0.524,0.629,0.7190000000000001,0.59
sample_9710,0.0556,0.617,0.514,0.631,0.72,0.599
sample_9711,0.0556,0.614,0.52,0.627,0.713,0.603
sample_9712,0.0556,0.611,0.513,0.632,0.705,0.604
sample_9713,0.0556,0.607,0.524,0.627,0.742,0.596
sample_9714,0.0556,0.606,0.529,0.615,0.546,0.599
sample_9715,0.0556,0.614,0.53,0.612,0.281,0.442
sample_9716,0.0556,0.621,0.523,0.615,0.182,0.19699999999999998
sample_9717,0.0556,0.621,0.515,0.614,0.122,0.115
sample_9718,0.0556,0.624,0.52,0.61,0.125,0.0614
sample_9719,0.0556,0.63,0.524,0.616,0.109,0.0171
sample_9720,0.0556,0.626,0.502,0.624,0.0696,0.0211
sample_9721,0.0792,0.622,0.501,0.637,0.0978,0.0247
sample_9722,0.0792,0.624,0.519,0.647,0.0867,0.0264
sample_9723,0.0792,0.622,0.511,0.6559999999999999,0.0609,0.0287
sample_9724,0.0792,0.618,0.505,0.662,0.09300000000000001,0.0267
sample_9725,0.0792,0.616,0.504,0.659,0.0583,0.0284
sample_9726,0.0792,0.612,0.499,0.659,0.0596,0.0345
sample_9727,0.0792,0.61,0.495,0.667,0.0565,0.0328
sample_9728,0.0792,0.61,0.496,0.669,0.0414,0.0275
sample_9729,0.0792,0.607,0.508,0.662,0.0971,0.0261
sample_9730,0.0792,0.604,0.522,0.6609999999999999,0.0765,0.026000000000000002
sample_9731,0.0792,0.604,0.514,0.665,0.0662,0.0253
sample_9732,0.0792,0.609,0.518,0.6579999999999999,0.102,0.023
sample_9733,0.0792,0.609,0.528,0.65,0.09,0.0255
sample_9734,0.0792,0.604,0.518,0.6509999999999999,0.09699999999999999,0.0297
sample_9735,0.0792,0.605,0.514,0.6559999999999999,0.0668,0.0306
sample_9736,0.0792,0.611,0.53,0.652,0.0519,0.0255
sample_9737,0.0792,0.617,0.515,0.643,0.114,0.0298
sample_9738,0.0792,0.621,0.49,0.6509999999999999,0.0872,0.0344
sample_9739,0.0792,0.627,0.49200000000000005,0.667,0.0638,0.0313
sample_9740,0.0792,0.632,0.495,0.674,0.0689,0.0297
sample_9741,0.0964,0.628,0.491,0.6759999999999999,0.0672,0.028999999999999998
sample_9742,0.0964,0.628,0.493,0.6859999999999999,0.109,0.0281
sample_9743,0.0964,0.627,0.508,0.6920000000000001,0.0587,0.0213
sample_9744,0.0964,0.619,0.521,0.687,0.034,0.0222
sample_9745,0.0964,0.611,0.521,0.695,0.102,0.0257
sample_9746,0.0964,0.614,0.51,0.6940000000000001,0.0934,0.0282
sample_9747,0.0964,0.616,0.501,0.6829999999999999,0.0923,0.0343
sample_9748,0.0964,0.614,0.512,0.6859999999999999,0.0797,0.0304
sample_9749,0.0964,0.613,0.53,0.6779999999999999,0.077,0.0223
sample_9750,0.0964,0.608,0.516,0.672,0.11800000000000001,0.0293
sample_9751,0.0964,0.602,0.495,0.6659999999999999,0.09,0.0416
sample_9752,0.0964,0.599,0.493,0.665,0.0685,0.0401
sample_9753,0.0964,0.5670000000000001,0.489,0.664,0.0924,0.025
sample_9754,0.0964,0.517,0.456,0.644,0.0851,0.0266
sample_9755,0.0964,0.506,0.436,0.625,0.102,0.0363
sample_9756,0.0964,0.516,0.456,0.618,0.0526,0.0273
sample_9757,0.0964,0.52,0.433,0.613,0.0353,0.0322
sample_9758,0.0964,0.524,0.42200000000000004,0.616,0.11,0.0318
sample_9759,0.0964,0.529,0.441,0.621,0.0767,0.0251
sample_9760,0.0964,0.527,0.433,0.626,0.0627,0.0242
sample_9761,0.0728,0.524,0.41700000000000004,0.633,0.0908,0.026000000000000002
sample_9762,0.0728,0.524,0.431,0.636,0.0664,0.0248
sample_9763,0.0728,0.523,0.435,0.638,0.0732,0.0175
sample_9764,0.0728,0.519,0.41700000000000004,0.643,0.0459,0.0253
sample_9765,0.0728,0.516,0.408,0.65,0.0627,0.0342
sample_9766,0.0728,0.515,0.419,0.649,0.11699999999999999,0.0301
sample_9767,0.0728,0.511,0.43200000000000005,0.644,0.0438,0.027999999999999997
sample_9768,0.0728,0.505,0.425,0.638,0.0284,0.0284
sample_9769,0.0728,0.502,0.434,0.632,0.0784,0.0256
sample_9770,0.0728,0.503,0.446,0.629,0.0818,0.0234
sample_9771,0.0728,0.503,0.429,0.627,0.0908,0.0241
sample_9772,0.0728,0.504,0.42200000000000004,0.625,0.0465,0.0288
sample_9773,0.0728,0.503,0.439,0.621,0.0303,0.0274
sample_9774,0.0728,0.501,0.43799999999999994,0.618,0.102,0.0243
sample_9775,0.0728,0.499,0.441,0.614,0.0741,0.0217
sample_9776,0.0728,0.501,0.426,0.613,0.0623,0.0247
sample_9777,0.0728,0.509,0.405,0.616,0.0969,0.0308
sample_9778,0.0728,0.519,0.424,0.625,0.0682,0.0265
sample_9779,0.0728,0.528,0.44,0.631,0.0842,0.0239
sample_9780,0.0728,0.5329999999999999,0.43799999999999994,0.637,0.0456,0.0243
sample_9781,0.0919,0.536,0.433,0.649,0.0291,0.0158
sample_9782,0.0919,0.539,0.413,0.653,0.113,0.0223
sample_9783,0.0919,0.542,0.414,0.6709999999999999,0.0938,0.0271
sample_9784,0.0919,0.539,0.431,0.6809999999999999,0.0692,0.0188
sample_9785,0.0919,0.536,0.439,0.675,0.0976,0.0202
sample_9786,0.0919,0.535,0.426,0.685,0.0869,0.027999999999999997
sample_9787,0.0919,0.537,0.42700000000000005,0.695,0.0753,0.0276
sample_9788,0.0919,0.5329999999999999,0.43,0.691,0.0508,0.03
sample_9789,0.0919,0.531,0.415,0.693,0.0586,0.0341
sample_9790,0.0919,0.537,0.41,0.6920000000000001,0.0937,0.0319
sample_9791,0.0919,0.545,0.423,0.6890000000000001,0.047,0.0246
sample_9792,0.0919,0.55,0.44299999999999995,0.698,0.0621,0.0176
sample_9793,0.0919,0.5579999999999999,0.43,0.7090000000000001,0.0762,0.0253
sample_9794,0.0919,0.5660000000000001,0.41,0.725,0.0429,0.0336
sample_9795,0.0919,0.57,0.42700000000000005,0.743,0.0797,0.0217
sample_9796,0.0919,0.579,0.43,0.759,0.0787,0.0164
sample_9797,0.0919,0.632,0.488,0.778,0.0571,0.0238
sample_9798,0.0919,0.688,0.61,0.8029999999999999,0.09,0.008159999999999999
sample_9799,0.0919,0.688,0.659,0.825,0.0691,0.0
sample_9800,0.0919,0.685,0.672,0.828,0.057999999999999996,0.0105
sample_9801,0.11800000000000001,0.6829999999999999,0.684,0.823,0.0666,0.0122
sample_9802,0.11800000000000001,0.682,0.679,0.81,0.0494,0.0244
sample_9803,0.11800000000000001,0.675,0.6609999999999999,0.773,0.0849,0.0334
sample_9804,0.11800000000000001,0.664,0.662,0.7559999999999999,0.0578,0.0361
sample_9805,0.11800000000000001,0.655,0.6759999999999999,0.745,0.0618,0.0356
sample_9806,0.11800000000000001,0.648,0.6990000000000001,0.733,0.115,0.032
sample_9807,0.11800000000000001,0.64,0.696,0.7140000000000001,0.0783,0.0391
sample_9808,0.11800000000000001,0.633,0.6890000000000001,0.701,0.0478,0.0353
sample_9809,0.11800000000000001,0.629,0.693,0.6829999999999999,0.0882,0.0355
sample_9810,0.11800000000000001,0.623,0.6940000000000001,0.6579999999999999,0.0941,0.0302
sample_9811,0.11800000000000001,0.619,0.6970000000000001,0.64,0.0821,0.0226
sample_9812,0.11800000000000001,0.615,0.705,0.623,0.0448,0.0274
sample_9813,0.11800000000000001,0.61,0.7020000000000001,0.618,0.0515,0.027999999999999997
sample_9814,0.11800000000000001,0.606,0.6829999999999999,0.619,0.109,0.0286
sample_9815,0.11800000000000001,0.603,0.679,0.607,0.0834,0.0259
sample_9816,0.11800000000000001,0.597,0.693,0.594,0.0694,0.024
sample_9817,0.11800000000000001,0.5720000000000001,0.653,0.5820000000000001,0.0675,0.0419
sample_9818,0.11800000000000001,0.526,0.623,0.563,0.0549,0.0459
sample_9819,0.11800000000000001,0.504,0.635,0.545,0.109,0.0308
sample_9820,0.11800000000000001,0.514,0.611,0.531,0.0999,0.0374
sample_9821,0.0344,0.524,0.6,0.522,0.067,0.0365
sample_9822,0.0344,0.531,0.616,0.515,0.0828,0.023
sample_9823,0.0344,0.534,0.596,0.525,0.0545,0.027000000000000003
sample_9824,0.0344,0.537,0.5760000000000001,0.5429999999999999,0.0758,0.0382
sample_9825,0.0344,0.539,0.5820000000000001,0.544,0.099,0.0345
sample_9826,0.0344,0.5379999999999999,0.591,0.555,0.0646,0.0248
sample_9827,0.0344,0.537,0.595,0.568,0.0541,0.0185
sample_9828,0.0344,0.5329999999999999,0.584,0.573,0.0388,0.0241
sample_9829,0.0344,0.532,0.58,0.5710000000000001,0.0868,0.0297
sample_9830,0.0344,0.534,0.594,0.562,0.0768,0.028999999999999998
sample_9831,0.0344,0.5329999999999999,0.609,0.561,0.0681,0.0232
sample_9832,0.0344,0.536,0.611,0.5670000000000001,0.0801,0.0264
sample_9833,0.0344,0.539,0.6,0.5660000000000001,0.0511,0.027999999999999997
sample_9834,0.0344,0.545,0.581,0.562,0.0771,0.0244
sample_9835,0.0344,0.552,0.575,0.565,0.0533,0.0301
sample_9836,0.0344,0.55,0.589,0.5670000000000001,0.0434,0.0315
sample_9837,0.0344,0.5479999999999999,0.608,0.5710000000000001,0.1,0.0273
sample_9838,0.0344,0.55,0.612,0.57,0.0952,0.0272
sample_9839,0.0344,0.55,0.613,0.56,0.0745,0.0236
sample_9840,0.0344,0.55,0.614,0.565,0.0455,0.0222
sample_9841,0.0668,0.551,0.612,0.574,0.0472,0.0212
sample_9842,0.0668,0.5489999999999999,0.596,0.5760000000000001,0.10400000000000001,0.0243
sample_9843,0.0668,0.5489999999999999,0.58,0.5660000000000001,0.073,0.0331
sample_9844,0.0668,0.55,0.58,0.552,0.0411,0.0361
sample_9845,0.0668,0.551,0.5820000000000001,0.5489999999999999,0.0678,0.0391
sample_9846,0.0668,0.552,0.589,0.556,0.0843,0.0383
sample_9847,0.0668,0.5489999999999999,0.593,0.551,0.0845,0.0309
sample_9848,0.0668,0.551,0.598,0.5429999999999999,0.0403,0.0246
sample_9849,0.0668,0.555,0.5870000000000001,0.5489999999999999,0.0547,0.0281
sample_9850,0.0668,0.556,0.5720000000000001,0.556,0.0532,0.0299
sample_9851,0.0668,0.5529999999999999,0.589,0.552,0.0192,0.0297
sample_9852,0.0668,0.547,0.613,0.5429999999999999,0.0795,0.0221
sample_9853,0.0668,0.54,0.619,0.5379999999999999,0.0735,0.019
sample_9854,0.0668,0.537,0.593,0.54,0.0555,0.0235
sample_9855,0.0668,0.537,0.59,0.535,0.0757,0.0224
sample_9856,0.0668,0.5329999999999999,0.615,0.525,0.0614,0.0232
sample_9857,0.0668,0.534,0.613,0.523,0.0762,0.0222
sample_9858,0.0668,0.5379999999999999,0.61,0.522,0.0366,0.0213
sample_9859,0.0668,0.539,0.612,0.52,0.0469,0.0203
sample_9860,0.0668,0.54,0.604,0.517,0.0683,0.0209
sample_9861,0.0639,0.541,0.599,0.518,0.05,0.0209
sample_9862,0.0639,0.5379999999999999,0.596,0.52,0.0966,0.0228
sample_9863,0.0639,0.535,0.5820000000000001,0.523,0.0759,0.0275
sample_9864,0.0639,0.532,0.585,0.516,0.0688,0.0317
sample_9865,0.0639,0.53,0.596,0.505,0.0683,0.0355
sample_9866,0.0639,0.528,0.608,0.502,0.0397,0.0323
sample_9867,0.0639,0.527,0.615,0.496,0.0823,0.0273
sample_9868,0.0639,0.528,0.612,0.498,0.061,0.0245
sample_9869,0.0639,0.531,0.605,0.502,0.0661,0.0255
sample_9870,0.0639,0.534,0.595,0.49700000000000005,0.076,0.0309
sample_9871,0.0639,0.535,0.601,0.496,0.0728,0.0256
sample_9872,0.0639,0.534,0.617,0.496,0.102,0.0155
sample_9873,0.0639,0.5329999999999999,0.621,0.498,0.0755,0.0143
sample_9874,0.0639,0.535,0.615,0.504,0.0903,0.0156
sample_9875,0.0639,0.542,0.604,0.51,0.0849,0.0197
sample_9876,0.0639,0.545,0.584,0.512,0.0718,0.0239
sample_9877,0.0639,0.546,0.593,0.509,0.0927,0.0214
sample_9878,0.0639,0.546,0.609,0.503,0.0507,0.0193
sample_9879,0.0639,0.545,0.597,0.505,0.0526,0.0251
sample_9880,0.0639,0.5429999999999999,0.596,0.513,0.0601,0.0293
sample_9881,0.0558,0.542,0.597,0.514,0.0691,0.0319
sample_9882,0.0558,0.5429999999999999,0.588,0.504,0.10099999999999999,0.0325
sample_9883,0.0558,0.5429999999999999,0.596,0.493,0.0564,0.0274
sample_9884,0.0558,0.539,0.62,0.49200000000000005,0.0534,0.0243
sample_9885,0.0558,0.536,0.618,0.49700000000000005,0.0588,0.027999999999999997
sample_9886,0.0558,0.534,0.602,0.488,0.0611,0.0344
sample_9887,0.0558,0.5329999999999999,0.593,0.485,0.0755,0.0357
sample_9888,0.0558,0.531,0.612,0.489,0.0661,0.0284
sample_9889,0.0558,0.53,0.612,0.48,0.10099999999999999,0.0252
sample_9890,0.0558,0.526,0.607,0.48200000000000004,0.0682,0.0257
sample_9891,0.0558,0.523,0.601,0.488,0.0529,0.0296
sample_9892,0.0558,0.523,0.59,0.479,0.0664,0.0318
sample_9893,0.0558,0.526,0.586,0.47700000000000004,0.0544,0.032
sample_9894,0.0558,0.528,0.596,0.475,0.10400000000000001,0.027000000000000003
sample_9895,0.0558,0.526,0.603,0.467,0.09,0.0263
sample_9896,0.0558,0.529,0.59,0.462,0.0565,0.0275
sample_9897,0.0558,0.534,0.584,0.46399999999999997,0.0517,0.0253
sample_9898,0.0558,0.532,0.6,0.469,0.0646,0.023
sample_9899,0.0558,0.53,0.615,0.474,0.0798,0.0208
sample_9900,0.0558,0.53,0.609,0.479,0.0656,0.0229
sample_9901,0.0743,0.531,0.606,0.479,0.0734,0.022000000000000002
sample_9902,0.0743,0.529,0.606,0.473,0.0697,0.0234
sample_9903,0.0743,0.526,0.597,0.47,0.0708,0.0297
sample_9904,0.0743,0.528,0.593,0.475,0.0701,0.0268
sample_9905,0.0743,0.53,0.607,0.474,0.0649,0.024
sample_9906,0.0743,0.532,0.606,0.473,0.0779,0.0225
sample_9907,0.0743,0.529,0.593,0.469,0.0908,0.0226
sample_9908,0.0743,0.524,0.6,0.469,0.07400000000000001,0.0278
sample_9909,0.0743,0.524,0.611,0.47700000000000004,0.0598,0.0303
sample_9910,0.0743,0.521,0.615,0.46799999999999997,0.0562,0.0263
sample_9911,0.0743,0.52,0.609,0.455,0.0864,0.026000000000000002
sample_9912,0.0743,0.518,0.614,0.45299999999999996,0.0719,0.0257
sample_9913,0.0743,0.514,0.619,0.44799999999999995,0.0422,0.0233
sample_9914,0.0743,0.515,0.614,0.445,0.0744,0.0226
sample_9915,0.0743,0.515,0.603,0.44299999999999995,0.0938,0.0267
sample_9916,0.0743,0.512,0.606,0.439,0.08199999999999999,0.0291
sample_9917,0.0743,0.509,0.616,0.44,0.077,0.0239
sample_9918,0.0743,0.511,0.615,0.441,0.0662,0.0204
sample_9919,0.0743,0.512,0.595,0.441,0.0606,0.0257
sample_9920,0.0743,0.511,0.574,0.447,0.061,0.0274
sample_9921,0.0672,0.508,0.585,0.452,0.0745,0.025
sample_9922,0.0672,0.506,0.597,0.452,0.0684,0.0246
sample_9923,0.0672,0.507,0.595,0.452,0.065,0.024
sample_9924,0.0672,0.509,0.588,0.449,0.0977,0.0236
sample_9925,0.0672,0.51,0.585,0.447,0.0712,0.0272
sample_9926,0.0672,0.512,0.581,0.44799999999999995,0.0471,0.0309
sample_9927,0.0672,0.514,0.584,0.45,0.0852,0.033
sample_9928,0.0672,0.515,0.59,0.452,0.0798,0.0275
sample_9929,0.0672,0.516,0.595,0.45299999999999996,0.0477,0.0235
sample_9930,0.0672,0.512,0.596,0.455,0.0672,0.0313
sample_9931,0.0672,0.509,0.589,0.46,0.0814,0.0378
sample_9932,0.0672,0.509,0.594,0.461,0.0643,0.0348
sample_9933,0.0672,0.507,0.611,0.461,0.0785,0.0289
sample_9934,0.0672,0.505,0.616,0.46299999999999997,0.0717,0.0265
sample_9935,0.0672,0.509,0.612,0.46,0.040999999999999995,0.0269
sample_9936,0.0672,0.512,0.614,0.455,0.0862,0.0252
sample_9937,0.0672,0.511,0.616,0.456,0.135,0.0223
sample_9938,0.0672,0.509,0.618,0.45299999999999996,0.107,0.0245
sample_9939,0.0672,0.508,0.617,0.445,0.0907,0.0268
sample_9940,0.0672,0.504,0.611,0.442,0.0882,0.0291
sample_9941,0.0739,0.503,0.609,0.441,0.0658,0.0275
sample_9942,0.0739,0.506,0.593,0.445,0.0622,0.0251
sample_9943,0.0739,0.508,0.585,0.447,0.0662,0.0267
sample_9944,0.0739,0.507,0.598,0.445,0.0791,0.0256
sample_9945,0.0739,0.505,0.603,0.442,0.0736,0.0229
sample_9946,0.0739,0.507,0.602,0.44299999999999995,0.0598,0.022000000000000002
sample_9947,0.0739,0.504,0.61,0.44,0.0959,0.0211
sample_9948,0.0739,0.499,0.616,0.434,0.134,0.018000000000000002
sample_9949,0.0739,0.501,0.61,0.43200000000000005,0.105,0.0205
sample_9950,0.0739,0.508,0.608,0.429,0.0836,0.0239
sample_9951,0.0739,0.512,0.612,0.42200000000000004,0.0782,0.0206
sample_9952,0.0739,0.509,0.611,0.428,0.0742,0.0204
sample_9953,0.0739,0.508,0.611,0.439,0.10400000000000001,0.0151
sample_9954,0.0739,0.506,0.61,0.441,0.0609,0.0147
sample_9955,0.0739,0.5,0.604,0.441,0.0411,0.0226
sample_9956,0.0739,0.502,0.594,0.441,0.0891,0.0256
sample_9957,0.0739,0.508,0.6,0.442,0.0509,0.0242
sample_9958,0.0739,0.513,0.62,0.43700000000000006,0.055,0.0199
sample_9959,0.0739,0.518,0.602,0.435,0.0884,0.0242
sample_9960,0.0739,0.523,0.588,0.44,0.0815,0.027999999999999997
sample_9961,0.0854,0.529,0.593,0.447,0.07,0.0253
sample_9962,0.0854,0.534,0.596,0.455,0.0457,0.03
sample_9963,0.0854,0.539,0.5870000000000001,0.46799999999999997,0.044000000000000004,0.0336
sample_9964,0.0854,0.54,0.5770000000000001,0.478,0.0423,0.0334
sample_9965,0.0854,0.5379999999999999,0.585,0.48,0.0527,0.0344
sample_9966,0.0854,0.541,0.597,0.484,0.0769,0.0289
sample_9967,0.0854,0.54,0.599,0.49,0.0773,0.0262
sample_9968,0.0854,0.536,0.591,0.488,0.0677,0.0246
sample_9969,0.0854,0.5379999999999999,0.589,0.48200000000000004,0.0605,0.022000000000000002
sample_9970,0.0854,0.539,0.59,0.475,0.0711,0.0254
sample_9971,0.0854,0.536,0.586,0.47100000000000003,0.0753,0.0287
sample_9972,0.0854,0.536,0.5820000000000001,0.47,0.0459,0.0336
sample_9973,0.0854,0.5379999999999999,0.5770000000000001,0.47,0.10099999999999999,0.0337
sample_9974,0.0854,0.541,0.593,0.46799999999999997,0.14300000000000002,0.0232
sample_9975,0.0854,0.544,0.604,0.46799999999999997,0.11900000000000001,0.0237
sample_9976,0.0854,0.546,0.6,0.46799999999999997,0.102,0.0309
sample_9977,0.0854,0.5489999999999999,0.601,0.473,0.0392,0.0267
sample_9978,0.0854,0.5479999999999999,0.59,0.48100000000000004,0.0,0.0288
sample_9979,0.0854,0.544,0.59,0.48100000000000004,0.0357,0.0314
sample_9980,0.0854,0.54,0.608,0.48100000000000004,0.0812,0.0265
sample_9981,0.0972,0.54,0.601,0.488,0.0902,0.0235
sample_9982,0.0972,0.54,0.585,0.48700000000000004,0.071,0.0273
sample_9983,0.0972,0.539,0.602,0.48,0.0528,0.0276
sample_9984,0.0972,0.539,0.604,0.489,0.045,0.0278
sample_9985,0.0972,0.5429999999999999,0.589,0.488,0.0489,0.0339
sample_9986,0.0972,0.546,0.581,0.47700000000000004,0.0663,0.0338
sample_9987,0.0972,0.545,0.594,0.479,0.0693,0.0274
sample_9988,0.0972,0.547,0.601,0.484,0.0472,0.0218
sample_9989,0.0972,0.547,0.598,0.48700000000000004,0.0506,0.0241
sample_9990,0.0972,0.544,0.605,0.49200000000000005,0.066,0.0251
sample_9991,0.0972,0.545,0.5820000000000001,0.486,0.0488,0.0261
sample_9992,0.0972,0.5489999999999999,0.59,0.47600000000000003,0.0513,0.0258
sample_9993,0.0972,0.5479999999999999,0.615,0.47100000000000003,0.0834,0.0256
sample_9994,0.0972,0.5479999999999999,0.617,0.475,0.0937,0.0271
sample_9995,0.0972,0.5479999999999999,0.61,0.47600000000000003,0.0504,0.0326
sample_9996,0.0972,0.5479999999999999,0.591,0.473,0.033,0.0338
sample_9997,0.0972,0.547,0.5760000000000001,0.48100000000000004,0.055,0.0303
sample_9998,0.0972,0.547,0.589,0.491,0.0705,0.0275
sample_9999,0.0972,0.544,0.612,0.484,0.084,0.0238
sample_10000,0.0972,0.5379999999999999,0.613,0.47,0.0807,0.0261
sample_10001,0.0736,0.535,0.614,0.467,0.0773,0.0284
sample_10002,0.0736,0.536,0.608,0.469,0.0896,0.0295
sample_10003,0.0736,0.537,0.604,0.46299999999999997,0.113,0.0315
sample_10004,0.0736,0.536,0.61,0.45,0.115,0.0312
sample_10005,0.0736,0.5379999999999999,0.599,0.446,0.0908,0.0301
sample_10006,0.0736,0.539,0.591,0.452,0.0741,0.0265
sample_10007,0.0736,0.541,0.605,0.45799999999999996,0.0751,0.0196
sample_10008,0.0736,0.539,0.61,0.457,0.0673,0.0231
sample_10009,0.0736,0.537,0.604,0.45799999999999996,0.0715,0.0261
sample_10010,0.0736,0.5379999999999999,0.599,0.462,0.0896,0.0296
sample_10011,0.0736,0.537,0.598,0.46399999999999997,0.0966,0.0314
sample_10012,0.0736,0.5379999999999999,0.588,0.46299999999999997,0.0912,0.0308
sample_10013,0.0736,0.541,0.5870000000000001,0.462,0.0739,0.0319
sample_10014,0.0736,0.541,0.585,0.46299999999999997,0.0908,0.0291
sample_10015,0.0736,0.541,0.589,0.461,0.0802,0.0259
sample_10016,0.0736,0.541,0.613,0.455,0.0595,0.0221
sample_10017,0.0736,0.542,0.599,0.45399999999999996,0.0779,0.0273
sample_10018,0.0736,0.544,0.59,0.455,0.0765,0.0281
sample_10019,0.0736,0.545,0.606,0.451,0.106,0.0229
sample_10020,0.0736,0.5429999999999999,0.599,0.45399999999999996,0.0975,0.0243
sample_10021,0.084,0.5379999999999999,0.586,0.46299999999999997,0.0867,0.0257
sample_10022,0.084,0.535,0.593,0.467,0.0623,0.0254
sample_10023,0.084,0.536,0.606,0.46,0.0498,0.0204
sample_10024,0.084,0.5329999999999999,0.607,0.45399999999999996,0.08900000000000001,0.0218
sample_10025,0.084,0.532,0.605,0.45299999999999996,0.0773,0.0263
sample_10026,0.084,0.534,0.602,0.456,0.0612,0.0271
sample_10027,0.084,0.5329999999999999,0.601,0.461,0.0914,0.0294
sample_10028,0.084,0.529,0.604,0.46299999999999997,0.0861,0.0232
sample_10029,0.084,0.527,0.61,0.461,0.10400000000000001,0.0222
sample_10030,0.084,0.529,0.612,0.467,0.0966,0.0291
sample_10031,0.084,0.53,0.599,0.46299999999999997,0.078,0.0316
sample_10032,0.084,0.529,0.5920000000000001,0.45299999999999996,0.0927,0.0324
sample_10033,0.084,0.529,0.585,0.45799999999999996,0.067,0.0313
sample_10034,0.084,0.53,0.5710000000000001,0.456,0.0938,0.0301
sample_10035,0.084,0.529,0.583,0.45299999999999996,0.105,0.0262
sample_10036,0.084,0.531,0.608,0.456,0.0613,0.0241
sample_10037,0.084,0.5329999999999999,0.616,0.45299999999999996,0.0693,0.0241
sample_10038,0.084,0.536,0.597,0.447,0.0733,0.0313
sample_10039,0.084,0.5379999999999999,0.589,0.446,0.0681,0.0348
sample_10040,0.084,0.5379999999999999,0.603,0.447,0.0987,0.0239
sample_10041,0.0647,0.5379999999999999,0.607,0.452,0.0704,0.0218
sample_10042,0.0647,0.537,0.611,0.46299999999999997,0.0633,0.018000000000000002
sample_10043,0.0647,0.536,0.613,0.474,0.10300000000000001,0.0124
sample_10044,0.0647,0.539,0.611,0.483,0.0846,0.0125
sample_10045,0.0647,0.544,0.611,0.49,0.0616,0.0125
sample_10046,0.0647,0.546,0.608,0.49,0.0966,0.0136
sample_10047,0.0647,0.546,0.61,0.489,0.109,0.0157
sample_10048,0.0647,0.546,0.617,0.493,0.0981,0.0216
sample_10049,0.0647,0.546,0.614,0.501,0.0819,0.0258
sample_10050,0.0647,0.546,0.601,0.512,0.0767,0.025
sample_10051,0.0647,0.546,0.595,0.511,0.0715,0.0268
sample_10052,0.0647,0.5479999999999999,0.605,0.502,0.0663,0.0258
sample_10053,0.0647,0.55,0.603,0.503,0.0777,0.0247
sample_10054,0.0647,0.552,0.59,0.508,0.0812,0.0305
sample_10055,0.0647,0.555,0.5920000000000001,0.508,0.0769,0.0292
sample_10056,0.0647,0.551,0.609,0.511,0.0825,0.0228
sample_10057,0.0647,0.546,0.617,0.519,0.06,0.0249
sample_10058,0.0647,0.5479999999999999,0.604,0.524,0.0575,0.0229
sample_10059,0.0647,0.547,0.603,0.513,0.0608,0.0215
sample_10060,0.0647,0.547,0.605,0.503,0.0478,0.026000000000000002
sample_10061,0.0857,0.5489999999999999,0.603,0.508,0.0738,0.0285
sample_10062,0.0857,0.551,0.597,0.514,0.0816,0.0252
sample_10063,0.0857,0.5529999999999999,0.599,0.513,0.0753,0.0242
sample_10064,0.0857,0.555,0.594,0.515,0.0869,0.0262
sample_10065,0.0857,0.557,0.5770000000000001,0.527,0.0893,0.0234
sample_10066,0.0857,0.5579999999999999,0.5820000000000001,0.544,0.047,0.0217
sample_10067,0.0857,0.561,0.596,0.5529999999999999,0.0226,0.0214
sample_10068,0.0857,0.564,0.593,0.561,0.09300000000000001,0.0226
sample_10069,0.0857,0.5670000000000001,0.58,0.573,0.124,0.0257
sample_10070,0.0857,0.569,0.579,0.584,0.0952,0.0287
sample_10071,0.0857,0.573,0.5870000000000001,0.586,0.0672,0.0296
sample_10072,0.0857,0.573,0.603,0.584,0.0725,0.0242
sample_10073,0.0857,0.569,0.604,0.589,0.0831,0.0191
sample_10074,0.0857,0.565,0.5920000000000001,0.6,0.083,0.0272
sample_10075,0.0857,0.562,0.588,0.604,0.0829,0.0324
sample_10076,0.0857,0.5579999999999999,0.601,0.599,0.0828,0.0244
sample_10077,0.0857,0.5539999999999999,0.606,0.598,0.059000000000000004,0.0233
sample_10078,0.0857,0.552,0.597,0.601,0.0582,0.0272
sample_10079,0.0857,0.5539999999999999,0.606,0.599,0.0756,0.0244
sample_10080,0.0857,0.555,0.607,0.595,0.0661,0.0258
sample_10081,0.0795,0.5529999999999999,0.5870000000000001,0.5870000000000001,0.0709,0.0333
