,y,x1,x2,x3,x4,x5
sample_1,0.191,0.663,0.774,0.471,0.096,0.0199
sample_2,0.191,0.66,0.766,0.473,0.111,0.028
sample_3,0.191,0.655,0.768,0.474,0.105,0.0289
sample_4,0.191,0.653,0.77,0.476,0.0662,0.0294
sample_5,0.191,0.655,0.76,0.479,0.0337,0.0316
sample_6,0.191,0.656,0.771,0.48,0.0764,0.0291
sample_7,0.191,0.659,0.768,0.474,0.0728,0.0305
sample_8,0.191,0.665,0.772,0.469,0.0379,0.0283
sample_9,0.191,0.659,0.769,0.468,0.21,0.177
sample_10,0.191,0.651,0.753,0.465,0.403,0.386
sample_11,0.191,0.65,0.754,0.468,0.397,0.445
sample_12,0.191,0.645,0.765,0.468,0.378,0.475
sample_13,0.191,0.641,0.771,0.465,0.408,0.49
sample_14,0.191,0.644,0.776,0.449,0.429,0.497
sample_15,0.191,0.647,0.784,0.431,0.409,0.496
sample_16,0.191,0.653,0.783,0.428,0.398,0.498
sample_17,0.191,0.664,0.766,0.428,0.4,0.506
sample_18,0.191,0.673,0.752,0.425,0.417,0.509
sample_19,0.191,0.677,0.763,0.419,0.409,0.507
sample_20,0.191,0.674,0.764,0.418,0.391,0.509
sample_21,0.14,0.669,0.763,0.43,0.394,0.509
sample_22,0.14,0.666,0.768,0.441,0.43,0.507
sample_23,0.14,0.665,0.772,0.443,0.437,0.507
sample_24,0.14,0.664,0.774,0.443,0.393,0.505
sample_25,0.14,0.666,0.772,0.439,0.377,0.505
sample_26,0.14,0.667,0.778,0.431,0.416,0.505
sample_27,0.14,0.662,0.759,0.424,0.436,0.512
sample_28,0.14,0.659,0.752,0.432,0.436,0.515
sample_29,0.14,0.66,0.751,0.433,0.451,0.515
sample_30,0.14,0.663,0.757,0.427,0.39,0.515
sample_31,0.14,0.668,0.767,0.418,0.384,0.513
sample_32,0.14,0.671,0.77,0.412,0.402,0.51
sample_33,0.14,0.67,0.782,0.415,0.376,0.505
sample_34,0.14,0.671,0.767,0.417,0.375,0.507
sample_35,0.14,0.672,0.764,0.417,0.371,0.507
sample_36,0.14,0.67,0.783,0.412,0.376,0.504
sample_37,0.14,0.667,0.784,0.401,0.397,0.505
sample_38,0.14,0.666,0.782,0.396,0.383,0.507
sample_39,0.14,0.667,0.787,0.395,0.424,0.504
sample_40,0.14,0.664,0.769,0.398,0.437,0.508
sample_41,0.185,0.662,0.769,0.401,0.423,0.509
sample_42,0.185,0.66,0.783,0.39,0.433,0.507
sample_43,0.185,0.662,0.778,0.384,0.409,0.511
sample_44,0.185,0.667,0.77,0.39,0.399,0.511
sample_45,0.185,0.672,0.755,0.387,0.395,0.517
sample_46,0.185,0.678,0.768,0.38,0.425,0.516
sample_47,0.185,0.678,0.782,0.383,0.441,0.509
sample_48,0.185,0.674,0.769,0.38,0.428,0.513
sample_49,0.185,0.664,0.756,0.385,0.405,0.519
sample_50,0.185,0.652,0.758,0.394,0.367,0.519
sample_51,0.185,0.646,0.751,0.397,0.435,0.526
sample_52,0.185,0.641,0.756,0.401,0.455,0.52
sample_53,0.185,0.645,0.768,0.397,0.43,0.505
sample_54,0.185,0.648,0.753,0.384,0.426,0.512
sample_55,0.185,0.644,0.751,0.376,0.418,0.517
sample_56,0.185,0.643,0.754,0.372,0.42,0.511
sample_57,0.185,0.643,0.768,0.37,0.39,0.507
sample_58,0.185,0.641,0.781,0.37,0.373,0.508
sample_59,0.185,0.635,0.78,0.364,0.383,0.5
sample_60,0.185,0.633,0.769,0.352,0.397,0.501
sample_61,0.217,0.638,0.771,0.35,0.382,0.504
sample_62,0.217,0.645,0.791,0.355,0.382,0.498
sample_63,0.217,0.648,0.791,0.353,0.382,0.5
sample_64,0.217,0.646,0.778,0.339,0.382,0.506
sample_65,0.217,0.647,0.771,0.333,0.402,0.509
sample_66,0.217,0.647,0.78,0.336,0.406,0.504
sample_67,0.217,0.643,0.778,0.332,0.396,0.507
sample_68,0.217,0.634,0.765,0.322,0.393,0.515
sample_69,0.217,0.629,0.766,0.32,0.409,0.513
sample_70,0.217,0.633,0.782,0.319,0.41,0.506
sample_71,0.217,0.642,0.783,0.309,0.394,0.507
sample_72,0.217,0.644,0.78,0.305,0.408,0.507
sample_73,0.217,0.638,0.772,0.306,0.388,0.507
sample_74,0.217,0.638,0.775,0.309,0.386,0.511
sample_75,0.217,0.646,0.781,0.313,0.391,0.508
sample_76,0.217,0.65,0.781,0.313,0.385,0.497
sample_77,0.217,0.649,0.763,0.312,0.401,0.501
sample_78,0.217,0.65,0.749,0.311,0.378,0.508
sample_79,0.217,0.654,0.765,0.311,0.385,0.503
sample_80,0.217,0.657,0.771,0.317,0.398,0.499
sample_81,0.138,0.654,0.782,0.321,0.373,0.5
sample_82,0.138,0.645,0.777,0.32,0.374,0.508
sample_83,0.138,0.64,0.754,0.324,0.395,0.512
sample_84,0.138,0.633,0.766,0.327,0.398,0.508
sample_85,0.138,0.628,0.776,0.329,0.414,0.506
sample_86,0.138,0.626,0.78,0.329,0.43,0.505
sample_87,0.138,0.625,0.774,0.324,0.43,0.507
sample_88,0.138,0.62,0.759,0.314,0.409,0.511
sample_89,0.138,0.621,0.768,0.301,0.389,0.512
sample_90,0.138,0.624,0.783,0.294,0.392,0.509
sample_91,0.138,0.619,0.78,0.291,0.448,0.512
sample_92,0.138,0.616,0.772,0.291,0.44,0.513
sample_93,0.138,0.619,0.778,0.288,0.4,0.509
sample_94,0.138,0.625,0.778,0.293,0.426,0.506
sample_95,0.138,0.631,0.767,0.298,0.405,0.508
sample_96,0.138,0.637,0.765,0.3,0.384,0.509
sample_97,0.138,0.64,0.765,0.296,0.383,0.505
sample_98,0.138,0.639,0.778,0.297,0.409,0.499
sample_99,0.138,0.636,0.778,0.305,0.421,0.499
sample_100,0.138,0.631,0.769,0.309,0.387,0.506
sample_101,0.168,0.626,0.763,0.313,0.413,0.508
sample_102,0.168,0.622,0.774,0.311,0.41,0.504
sample_103,0.168,0.617,0.779,0.303,0.364,0.506
sample_104,0.168,0.618,0.761,0.297,0.389,0.514
sample_105,0.168,0.624,0.761,0.292,0.391,0.513
sample_106,0.168,0.624,0.759,0.287,0.391,0.512
sample_107,0.168,0.625,0.771,0.291,0.418,0.508
sample_108,0.168,0.626,0.774,0.296,0.429,0.507
sample_109,0.168,0.627,0.749,0.302,0.443,0.511
sample_110,0.168,0.625,0.762,0.308,0.418,0.511
sample_111,0.168,0.619,0.775,0.307,0.381,0.506
sample_112,0.168,0.614,0.787,0.304,0.422,0.499
sample_113,0.168,0.613,0.78,0.303,0.442,0.502
sample_114,0.168,0.613,0.777,0.3,0.409,0.502
sample_115,0.168,0.611,0.772,0.297,0.421,0.504
sample_116,0.168,0.608,0.766,0.293,0.394,0.508
sample_117,0.168,0.61,0.773,0.292,0.402,0.505
sample_118,0.168,0.609,0.776,0.285,0.422,0.506
sample_119,0.168,0.614,0.756,0.279,0.384,0.511
sample_120,0.168,0.621,0.758,0.282,0.398,0.51
sample_121,0.182,0.622,0.768,0.285,0.419,0.512
sample_122,0.182,0.62,0.771,0.285,0.389,0.508
sample_123,0.182,0.617,0.782,0.286,0.396,0.501
sample_124,0.182,0.617,0.781,0.284,0.39,0.502
sample_125,0.182,0.617,0.788,0.278,0.398,0.502
sample_126,0.182,0.618,0.784,0.284,0.417,0.505
sample_127,0.182,0.618,0.778,0.285,0.405,0.506
sample_128,0.182,0.618,0.77,0.283,0.425,0.506
sample_129,0.182,0.617,0.768,0.281,0.446,0.505
sample_130,0.182,0.617,0.757,0.276,0.452,0.508
sample_131,0.182,0.621,0.743,0.278,0.418,0.514
sample_132,0.182,0.625,0.756,0.271,0.386,0.514
sample_133,0.182,0.627,0.77,0.276,0.37,0.512
sample_134,0.182,0.627,0.773,0.287,0.385,0.51
sample_135,0.182,0.627,0.761,0.281,0.388,0.512
sample_136,0.182,0.626,0.764,0.277,0.391,0.512
sample_137,0.182,0.626,0.788,0.279,0.41,0.503
sample_138,0.182,0.625,0.786,0.282,0.384,0.5
sample_139,0.182,0.628,0.768,0.282,0.406,0.507
sample_140,0.182,0.633,0.75,0.292,0.424,0.518
sample_141,0.153,0.639,0.749,0.298,0.393,0.513
sample_142,0.153,0.644,0.755,0.296,0.384,0.51
sample_143,0.153,0.642,0.757,0.302,0.394,0.508
sample_144,0.153,0.64,0.77,0.304,0.395,0.501
sample_145,0.153,0.638,0.785,0.312,0.398,0.496
sample_146,0.153,0.635,0.784,0.327,0.382,0.496
sample_147,0.153,0.634,0.778,0.322,0.396,0.498
sample_148,0.153,0.635,0.765,0.314,0.428,0.504
sample_149,0.153,0.636,0.765,0.313,0.389,0.507
sample_150,0.153,0.639,0.758,0.306,0.387,0.513
sample_151,0.153,0.64,0.751,0.308,0.441,0.516
sample_152,0.153,0.643,0.759,0.318,0.416,0.521
sample_153,0.153,0.649,0.762,0.32,0.385,0.517
sample_154,0.153,0.652,0.774,0.323,0.367,0.5
sample_155,0.153,0.651,0.783,0.327,0.357,0.5
sample_156,0.153,0.651,0.782,0.332,0.418,0.505
sample_157,0.153,0.65,0.765,0.341,0.409,0.511
sample_158,0.153,0.652,0.757,0.341,0.384,0.513
sample_159,0.153,0.652,0.766,0.344,0.418,0.509
sample_160,0.153,0.648,0.777,0.344,0.437,0.502
sample_161,0.148,0.649,0.776,0.336,0.409,0.503
sample_162,0.148,0.654,0.764,0.344,0.386,0.506
sample_163,0.148,0.659,0.761,0.349,0.395,0.506
sample_164,0.148,0.661,0.768,0.349,0.41,0.504
sample_165,0.148,0.663,0.766,0.355,0.421,0.507
sample_166,0.148,0.663,0.762,0.358,0.404,0.511
sample_167,0.148,0.657,0.763,0.367,0.373,0.506
sample_168,0.148,0.651,0.77,0.371,0.399,0.502
sample_169,0.148,0.65,0.77,0.364,0.396,0.509
sample_170,0.148,0.648,0.77,0.356,0.364,0.517
sample_171,0.148,0.647,0.779,0.349,0.394,0.512
sample_172,0.148,0.646,0.781,0.345,0.38,0.51
sample_173,0.148,0.648,0.781,0.342,0.392,0.508
sample_174,0.148,0.648,0.779,0.335,0.417,0.507
sample_175,0.148,0.644,0.773,0.329,0.384,0.512
sample_176,0.148,0.645,0.762,0.333,0.396,0.514
sample_177,0.148,0.647,0.757,0.333,0.409,0.51
sample_178,0.148,0.642,0.777,0.33,0.413,0.505
sample_179,0.148,0.636,0.774,0.328,0.41,0.509
sample_180,0.148,0.633,0.765,0.325,0.378,0.513
sample_181,0.21,0.631,0.771,0.325,0.393,0.508
sample_182,0.21,0.628,0.77,0.318,0.392,0.508
sample_183,0.21,0.625,0.78,0.309,0.391,0.506
sample_184,0.21,0.62,0.776,0.3,0.42,0.508
sample_185,0.21,0.618,0.765,0.292,0.359,0.512
sample_186,0.21,0.616,0.746,0.278,0.383,0.514
sample_187,0.21,0.612,0.763,0.271,0.446,0.51
sample_188,0.21,0.614,0.781,0.267,0.408,0.503
sample_189,0.21,0.616,0.769,0.264,0.397,0.506
sample_190,0.21,0.618,0.768,0.265,0.394,0.508
sample_191,0.21,0.622,0.762,0.262,0.407,0.509
sample_192,0.21,0.624,0.764,0.256,0.436,0.508
sample_193,0.21,0.62,0.782,0.251,0.402,0.504
sample_194,0.21,0.617,0.78,0.25,0.403,0.504
sample_195,0.21,0.614,0.778,0.245,0.388,0.505
sample_196,0.21,0.61,0.757,0.249,0.392,0.511
sample_197,0.21,0.607,0.755,0.248,0.446,0.509
sample_198,0.21,0.605,0.778,0.243,0.406,0.501
sample_199,0.21,0.6,0.785,0.237,0.359,0.502
sample_200,0.21,0.598,0.769,0.228,0.357,0.51
sample_201,0.246,0.604,0.773,0.215,0.397,0.509
sample_202,0.246,0.604,0.772,0.207,0.425,0.506
sample_203,0.246,0.602,0.745,0.2,0.376,0.511
sample_204,0.246,0.607,0.753,0.19,0.381,0.511
sample_205,0.246,0.612,0.77,0.193,0.43,0.507
sample_206,0.246,0.615,0.775,0.203,0.402,0.51
sample_207,0.246,0.618,0.769,0.198,0.398,0.516
sample_208,0.246,0.626,0.757,0.194,0.403,0.51
sample_209,0.246,0.632,0.76,0.197,0.407,0.504
sample_210,0.246,0.633,0.776,0.2,0.425,0.502
sample_211,0.246,0.637,0.779,0.2,0.405,0.505
sample_212,0.246,0.637,0.784,0.198,0.402,0.503
sample_213,0.246,0.63,0.785,0.199,0.402,0.5
sample_214,0.246,0.624,0.771,0.197,0.384,0.502
sample_215,0.246,0.623,0.769,0.199,0.409,0.504
sample_216,0.246,0.625,0.761,0.197,0.408,0.51
sample_217,0.246,0.623,0.754,0.192,0.415,0.511
sample_218,0.246,0.62,0.77,0.186,0.401,0.509
sample_219,0.246,0.621,0.769,0.174,0.399,0.512
sample_220,0.246,0.625,0.783,0.176,0.432,0.507
sample_221,0.197,0.628,0.788,0.173,0.388,0.506
sample_222,0.197,0.628,0.765,0.173,0.39,0.509
sample_223,0.197,0.625,0.766,0.181,0.368,0.511
sample_224,0.197,0.627,0.77,0.18,0.376,0.513
sample_225,0.197,0.635,0.768,0.183,0.439,0.508
sample_226,0.197,0.64,0.771,0.187,0.4,0.504
sample_227,0.197,0.641,0.766,0.192,0.4,0.505
sample_228,0.197,0.642,0.769,0.196,0.374,0.508
sample_229,0.197,0.645,0.756,0.198,0.361,0.509
sample_230,0.197,0.65,0.753,0.198,0.433,0.506
sample_231,0.197,0.653,0.766,0.2,0.42,0.504
sample_232,0.197,0.654,0.765,0.2,0.413,0.509
sample_233,0.197,0.657,0.777,0.209,0.397,0.507
sample_234,0.197,0.656,0.771,0.212,0.409,0.505
sample_235,0.197,0.654,0.766,0.214,0.449,0.504
sample_236,0.197,0.649,0.764,0.225,0.389,0.503
sample_237,0.197,0.647,0.753,0.226,0.376,0.51
sample_238,0.197,0.651,0.759,0.219,0.39,0.51
sample_239,0.197,0.658,0.767,0.221,0.402,0.504
sample_240,0.197,0.663,0.767,0.233,0.421,0.503
sample_241,0.132,0.663,0.773,0.243,0.395,0.501
sample_242,0.132,0.664,0.776,0.246,0.405,0.503
sample_243,0.132,0.663,0.767,0.249,0.361,0.509
sample_244,0.132,0.658,0.761,0.255,0.365,0.508
sample_245,0.132,0.657,0.768,0.26,0.421,0.504
sample_246,0.132,0.659,0.761,0.266,0.4,0.509
sample_247,0.132,0.659,0.756,0.267,0.41,0.516
sample_248,0.132,0.656,0.769,0.267,0.354,0.509
sample_249,0.132,0.653,0.764,0.27,0.351,0.508
sample_250,0.132,0.65,0.753,0.275,0.431,0.51
sample_251,0.132,0.645,0.769,0.276,0.426,0.505
sample_252,0.132,0.64,0.784,0.271,0.416,0.502
sample_253,0.132,0.635,0.776,0.267,0.373,0.508
sample_254,0.132,0.632,0.773,0.264,0.379,0.511
sample_255,0.132,0.636,0.77,0.266,0.432,0.512
sample_256,0.132,0.639,0.772,0.264,0.435,0.509
sample_257,0.132,0.64,0.766,0.26,0.453,0.511
sample_258,0.132,0.64,0.756,0.262,0.448,0.512
sample_259,0.132,0.642,0.762,0.264,0.425,0.509
sample_260,0.132,0.646,0.76,0.269,0.43,0.507
sample_261,0.138,0.649,0.766,0.267,0.404,0.504
sample_262,0.138,0.653,0.758,0.277,0.364,0.506
sample_263,0.138,0.658,0.753,0.296,0.359,0.504
sample_264,0.138,0.663,0.759,0.305,0.394,0.501
sample_265,0.138,0.664,0.766,0.309,0.44,0.501
sample_266,0.138,0.664,0.777,0.306,0.418,0.502
sample_267,0.138,0.662,0.762,0.306,0.395,0.507
sample_268,0.138,0.658,0.764,0.31,0.385,0.507
sample_269,0.138,0.653,0.766,0.314,0.37,0.51
sample_270,0.138,0.65,0.759,0.315,0.382,0.514
sample_271,0.138,0.649,0.777,0.313,0.402,0.51
sample_272,0.138,0.65,0.779,0.31,0.408,0.507
sample_273,0.138,0.65,0.769,0.304,0.403,0.507
sample_274,0.138,0.65,0.761,0.297,0.419,0.51
sample_275,0.138,0.649,0.776,0.293,0.429,0.508
sample_276,0.138,0.646,0.783,0.292,0.443,0.506
sample_277,0.138,0.646,0.783,0.299,0.42,0.501
sample_278,0.138,0.649,0.766,0.305,0.404,0.501
sample_279,0.138,0.651,0.762,0.301,0.388,0.501
sample_280,0.138,0.65,0.772,0.301,0.374,0.507
sample_281,0.153,0.649,0.765,0.315,0.401,0.511
sample_282,0.153,0.649,0.771,0.323,0.448,0.507
sample_283,0.153,0.65,0.767,0.327,0.455,0.507
sample_284,0.153,0.653,0.768,0.333,0.425,0.503
sample_285,0.153,0.656,0.771,0.338,0.362,0.503
sample_286,0.153,0.66,0.753,0.336,0.325,0.512
sample_287,0.153,0.662,0.747,0.342,0.382,0.516
sample_288,0.153,0.665,0.764,0.352,0.446,0.513
sample_289,0.153,0.668,0.765,0.352,0.448,0.514
sample_290,0.153,0.667,0.77,0.357,0.405,0.51
sample_291,0.153,0.666,0.783,0.353,0.379,0.502
sample_292,0.153,0.664,0.78,0.341,0.391,0.506
sample_293,0.153,0.662,0.762,0.34,0.391,0.512
sample_294,0.153,0.662,0.764,0.332,0.376,0.512
sample_295,0.153,0.66,0.766,0.32,0.397,0.511
sample_296,0.153,0.661,0.78,0.32,0.394,0.505
sample_297,0.153,0.663,0.784,0.323,0.375,0.502
sample_298,0.153,0.662,0.767,0.319,0.422,0.507
sample_299,0.153,0.661,0.757,0.321,0.399,0.513
sample_300,0.153,0.661,0.779,0.319,0.395,0.505
sample_301,0.181,0.662,0.784,0.316,0.438,0.503
sample_302,0.181,0.663,0.777,0.323,0.403,0.505
sample_303,0.181,0.663,0.775,0.32,0.395,0.507
sample_304,0.181,0.665,0.77,0.312,0.37,0.513
sample_305,0.181,0.666,0.762,0.313,0.402,0.514
sample_306,0.181,0.665,0.746,0.318,0.46,0.51
sample_307,0.181,0.666,0.759,0.313,0.373,0.504
sample_308,0.181,0.669,0.757,0.312,0.359,0.506
sample_309,0.181,0.672,0.761,0.316,0.394,0.502
sample_310,0.181,0.676,0.781,0.316,0.393,0.499
sample_311,0.181,0.678,0.774,0.32,0.398,0.507
sample_312,0.181,0.679,0.757,0.328,0.39,0.515
sample_313,0.181,0.68,0.751,0.33,0.413,0.514
sample_314,0.181,0.678,0.748,0.319,0.389,0.515
sample_315,0.181,0.672,0.756,0.307,0.355,0.517
sample_316,0.181,0.67,0.771,0.308,0.384,0.512
sample_317,0.181,0.669,0.782,0.295,0.403,0.507
sample_318,0.181,0.669,0.761,0.275,0.439,0.512
sample_319,0.181,0.671,0.751,0.265,0.504,0.517
sample_320,0.181,0.672,0.773,0.251,0.473,0.516
sample_321,0.243,0.671,0.774,0.257,0.397,0.51
sample_322,0.243,0.671,0.76,0.27,0.339,0.508
sample_323,0.243,0.673,0.752,0.274,0.337,0.505
sample_324,0.243,0.673,0.755,0.288,0.389,0.504
sample_325,0.243,0.672,0.775,0.299,0.434,0.504
sample_326,0.243,0.67,0.784,0.311,0.436,0.502
sample_327,0.243,0.669,0.764,0.32,0.449,0.503
sample_328,0.243,0.671,0.756,0.313,0.435,0.505
sample_329,0.243,0.674,0.753,0.305,0.378,0.507
sample_330,0.243,0.673,0.765,0.311,0.41,0.502
sample_331,0.243,0.675,0.772,0.305,0.437,0.504
sample_332,0.243,0.677,0.774,0.299,0.431,0.504
sample_333,0.243,0.675,0.772,0.307,0.394,0.504
sample_334,0.243,0.675,0.759,0.319,0.389,0.505
sample_335,0.243,0.676,0.754,0.322,0.396,0.507
sample_336,0.243,0.676,0.76,0.317,0.379,0.514
sample_337,0.243,0.673,0.771,0.318,0.425,0.513
sample_338,0.243,0.674,0.769,0.327,0.416,0.509
sample_339,0.243,0.678,0.773,0.332,0.409,0.502
sample_340,0.243,0.678,0.769,0.333,0.434,0.506
sample_341,0.154,0.679,0.771,0.336,0.417,0.51
sample_342,0.154,0.679,0.767,0.342,0.404,0.51
sample_343,0.154,0.682,0.761,0.341,0.379,0.508
sample_344,0.154,0.685,0.754,0.341,0.379,0.507
sample_345,0.154,0.685,0.744,0.338,0.391,0.513
sample_346,0.154,0.683,0.762,0.346,0.396,0.508
sample_347,0.154,0.681,0.781,0.356,0.397,0.503
sample_348,0.154,0.682,0.791,0.352,0.396,0.502
sample_349,0.154,0.681,0.777,0.35,0.426,0.506
sample_350,0.154,0.679,0.773,0.357,0.437,0.507
sample_351,0.154,0.677,0.779,0.354,0.419,0.505
sample_352,0.154,0.678,0.781,0.348,0.425,0.506
sample_353,0.154,0.68,0.777,0.351,0.39,0.507
sample_354,0.154,0.679,0.774,0.352,0.382,0.504
sample_355,0.154,0.677,0.767,0.35,0.433,0.507
sample_356,0.154,0.676,0.776,0.345,0.429,0.506
sample_357,0.154,0.675,0.778,0.354,0.405,0.506
sample_358,0.154,0.677,0.763,0.356,0.388,0.512
sample_359,0.154,0.681,0.779,0.35,0.397,0.505
sample_360,0.154,0.682,0.776,0.361,0.372,0.501
sample_361,0.153,0.68,0.767,0.369,0.377,0.498
sample_362,0.153,0.68,0.783,0.371,0.4,0.495
sample_363,0.153,0.683,0.774,0.375,0.392,0.497
sample_364,0.153,0.684,0.767,0.37,0.421,0.502
sample_365,0.153,0.684,0.772,0.366,0.434,0.508
sample_366,0.153,0.685,0.768,0.374,0.421,0.504
sample_367,0.153,0.674,0.782,0.375,0.401,0.501
sample_368,0.153,0.651,0.782,0.369,0.365,0.51
sample_369,0.153,0.63,0.786,0.367,0.381,0.511
sample_370,0.153,0.612,0.783,0.362,0.408,0.512
sample_371,0.153,0.596,0.782,0.34,0.392,0.512
sample_372,0.153,0.582,0.784,0.305,0.39,0.511
sample_373,0.153,0.568,0.772,0.277,0.38,0.518
sample_374,0.153,0.557,0.775,0.248,0.417,0.507
sample_375,0.153,0.554,0.766,0.222,0.423,0.508
sample_376,0.153,0.554,0.768,0.199,0.378,0.517
sample_377,0.153,0.555,0.773,0.178,0.391,0.51
sample_378,0.153,0.49,0.753,0.161,0.39,0.516
sample_379,0.153,0.37,0.662,0.141,0.416,0.518
sample_380,0.153,0.322,0.549,0.123,0.41,0.513
sample_381,0.497,0.324,0.541,0.0999,0.41,0.51
sample_382,0.497,0.323,0.534,0.0787,0.435,0.511
sample_383,0.497,0.316,0.531,0.0648,0.381,0.513
sample_384,0.497,0.311,0.528,0.058,0.394,0.51
sample_385,0.497,0.261,0.418,0.0624,0.412,0.52
sample_386,0.497,0.201,0.309,0.0614,0.409,0.526
sample_387,0.497,0.203,0.285,0.0641,0.431,0.514
sample_388,0.497,0.207,0.263,0.0811,0.388,0.511
sample_389,0.497,0.209,0.277,0.105,0.362,0.507
sample_390,0.497,0.21,0.265,0.122,0.44,0.508
sample_391,0.497,0.213,0.26,0.145,0.465,0.503
sample_392,0.497,0.225,0.263,0.169,0.448,0.5
sample_393,0.497,0.302,0.289,0.186,0.393,0.488
sample_394,0.497,0.461,0.382,0.212,0.398,0.47
sample_395,0.497,0.573,0.449,0.279,0.427,0.474
sample_396,0.497,0.654,0.501,0.376,0.358,0.474
sample_397,0.497,0.723,0.562,0.447,0.395,0.476
sample_398,0.497,0.726,0.584,0.488,0.448,0.487
sample_399,0.497,0.806,0.678,0.528,0.451,0.477
sample_400,0.497,0.922,0.776,0.567,0.457,0.468
sample_401,0.0101,0.946,0.801,0.596,0.442,0.479
sample_402,0.0101,0.938,0.834,0.622,0.417,0.489
sample_403,0.0101,0.922,0.859,0.632,0.392,0.497
sample_404,0.0101,0.902,0.841,0.632,0.388,0.505
sample_405,0.0101,0.884,0.84,0.621,0.398,0.515
sample_406,0.0101,0.875,0.849,0.603,0.419,0.521
sample_407,0.0101,0.873,0.832,0.59,0.438,0.524
sample_408,0.0101,0.873,0.836,0.582,0.413,0.525
sample_409,0.0101,0.875,0.857,0.575,0.397,0.513
sample_410,0.0101,0.876,0.867,0.575,0.415,0.503
sample_411,0.0101,0.877,0.858,0.588,0.394,0.505
sample_412,0.0101,0.877,0.853,0.595,0.392,0.503
sample_413,0.0101,0.877,0.854,0.589,0.419,0.499
sample_414,0.0101,0.874,0.852,0.585,0.397,0.502
sample_415,0.0101,0.871,0.854,0.589,0.403,0.503
sample_416,0.0101,0.873,0.859,0.599,0.388,0.5
sample_417,0.0101,0.874,0.847,0.594,0.379,0.507
sample_418,0.0101,0.875,0.851,0.587,0.398,0.507
sample_419,0.0101,0.874,0.854,0.596,0.367,0.509
sample_420,0.0101,0.874,0.843,0.596,0.385,0.513
sample_421,0.162,0.876,0.837,0.591,0.397,0.511
sample_422,0.162,0.874,0.846,0.598,0.394,0.508
sample_423,0.162,0.868,0.855,0.592,0.399,0.505
sample_424,0.162,0.861,0.864,0.585,0.368,0.503
sample_425,0.162,0.85,0.863,0.585,0.383,0.507
sample_426,0.162,0.845,0.872,0.579,0.424,0.503
sample_427,0.162,0.846,0.866,0.569,0.432,0.502
sample_428,0.162,0.846,0.853,0.55,0.416,0.509
sample_429,0.162,0.847,0.851,0.538,0.389,0.508
sample_430,0.162,0.844,0.84,0.543,0.391,0.514
sample_431,0.162,0.837,0.847,0.542,0.4,0.517
sample_432,0.162,0.833,0.855,0.531,0.383,0.511
sample_433,0.162,0.83,0.855,0.526,0.41,0.506
sample_434,0.162,0.828,0.854,0.522,0.429,0.507
sample_435,0.162,0.831,0.867,0.517,0.422,0.5
sample_436,0.162,0.834,0.855,0.513,0.4,0.5
sample_437,0.162,0.837,0.846,0.511,0.394,0.507
sample_438,0.162,0.834,0.853,0.509,0.422,0.506
sample_439,0.162,0.83,0.851,0.508,0.397,0.51
sample_440,0.162,0.83,0.846,0.507,0.418,0.509
sample_441,0.204,0.83,0.85,0.504,0.48,0.504
sample_442,0.204,0.829,0.846,0.505,0.465,0.508
sample_443,0.204,0.833,0.838,0.505,0.447,0.513
sample_444,0.204,0.837,0.852,0.505,0.435,0.51
sample_445,0.204,0.843,0.848,0.504,0.418,0.511
sample_446,0.204,0.846,0.844,0.502,0.412,0.511
sample_447,0.204,0.847,0.854,0.501,0.395,0.506
sample_448,0.204,0.851,0.858,0.509,0.383,0.501
sample_449,0.204,0.855,0.849,0.517,0.428,0.503
sample_450,0.204,0.86,0.845,0.517,0.447,0.506
sample_451,0.204,0.861,0.858,0.518,0.418,0.501
sample_452,0.204,0.864,0.864,0.521,0.392,0.496
sample_453,0.204,0.873,0.852,0.521,0.387,0.502
sample_454,0.204,0.879,0.845,0.516,0.434,0.506
sample_455,0.204,0.881,0.848,0.523,0.453,0.503
sample_456,0.204,0.879,0.84,0.538,0.453,0.504
sample_457,0.204,0.881,0.85,0.544,0.451,0.503
sample_458,0.204,0.884,0.856,0.545,0.441,0.5
sample_459,0.204,0.887,0.856,0.547,0.466,0.502
sample_460,0.204,0.894,0.864,0.548,0.413,0.507
sample_461,0.122,0.899,0.864,0.555,0.345,0.507
sample_462,0.122,0.899,0.854,0.568,0.384,0.509
sample_463,0.122,0.897,0.858,0.572,0.419,0.508
sample_464,0.122,0.895,0.867,0.573,0.405,0.503
sample_465,0.122,0.895,0.856,0.585,0.393,0.502
sample_466,0.122,0.893,0.855,0.586,0.376,0.501
sample_467,0.122,0.886,0.86,0.579,0.371,0.5
sample_468,0.122,0.88,0.862,0.58,0.391,0.502
sample_469,0.122,0.88,0.859,0.578,0.383,0.507
sample_470,0.122,0.883,0.859,0.563,0.383,0.509
sample_471,0.122,0.887,0.868,0.559,0.396,0.504
sample_472,0.122,0.892,0.859,0.558,0.38,0.505
sample_473,0.122,0.895,0.836,0.567,0.371,0.513
sample_474,0.122,0.876,0.848,0.573,0.411,0.51
sample_475,0.122,0.846,0.865,0.569,0.413,0.507
sample_476,0.122,0.82,0.855,0.577,0.384,0.518
sample_477,0.122,0.805,0.854,0.556,0.367,0.521
sample_478,0.122,0.809,0.857,0.507,0.362,0.522
sample_479,0.122,0.824,0.854,0.483,0.395,0.516
sample_480,0.122,0.844,0.859,0.475,0.416,0.507
sample_481,0.329,0.87,0.867,0.468,0.402,0.5
sample_482,0.329,0.899,0.869,0.478,0.385,0.495
sample_483,0.329,0.921,0.859,0.49,0.396,0.495
sample_484,0.329,0.933,0.863,0.525,0.393,0.49
sample_485,0.329,0.933,0.86,0.583,0.386,0.488
sample_486,0.329,0.92,0.854,0.613,0.421,0.492
sample_487,0.329,0.903,0.851,0.626,0.442,0.496
sample_488,0.329,0.886,0.858,0.629,0.408,0.503
sample_489,0.329,0.871,0.85,0.626,0.393,0.513
sample_490,0.329,0.858,0.847,0.618,0.409,0.513
sample_491,0.329,0.846,0.859,0.593,0.4,0.516
sample_492,0.329,0.84,0.848,0.565,0.407,0.522
sample_493,0.329,0.839,0.856,0.551,0.425,0.512
sample_494,0.329,0.838,0.875,0.535,0.383,0.509
sample_495,0.329,0.841,0.873,0.512,0.39,0.51
sample_496,0.329,0.845,0.867,0.499,0.404,0.514
sample_497,0.329,0.848,0.868,0.491,0.409,0.508
sample_498,0.329,0.851,0.867,0.489,0.416,0.501
sample_499,0.329,0.852,0.849,0.496,0.377,0.506
sample_500,0.329,0.849,0.854,0.485,0.381,0.508
sample_501,0.228,0.847,0.85,0.487,0.419,0.514
sample_502,0.228,0.846,0.857,0.492,0.443,0.51
sample_503,0.228,0.845,0.869,0.483,0.414,0.504
sample_504,0.228,0.843,0.854,0.478,0.369,0.507
sample_505,0.228,0.843,0.855,0.478,0.39,0.504
sample_506,0.228,0.844,0.866,0.47,0.389,0.502
sample_507,0.228,0.842,0.863,0.46,0.387,0.51
sample_508,0.228,0.844,0.853,0.452,0.418,0.512
sample_509,0.228,0.846,0.853,0.456,0.406,0.51
sample_510,0.228,0.848,0.862,0.456,0.408,0.509
sample_511,0.228,0.85,0.871,0.446,0.386,0.501
sample_512,0.228,0.854,0.864,0.447,0.399,0.499
sample_513,0.228,0.857,0.857,0.463,0.414,0.496
sample_514,0.228,0.857,0.864,0.47,0.391,0.495
sample_515,0.228,0.859,0.859,0.463,0.418,0.505
sample_516,0.228,0.857,0.854,0.456,0.397,0.509
sample_517,0.228,0.851,0.867,0.454,0.388,0.505
sample_518,0.228,0.852,0.875,0.455,0.4,0.502
sample_519,0.228,0.854,0.854,0.46,0.382,0.509
sample_520,0.228,0.857,0.841,0.461,0.402,0.512
sample_521,0.168,0.862,0.846,0.454,0.38,0.518
sample_522,0.168,0.86,0.857,0.452,0.365,0.518
sample_523,0.168,0.858,0.866,0.461,0.397,0.503
sample_524,0.168,0.857,0.858,0.47,0.402,0.503
sample_525,0.168,0.859,0.856,0.476,0.395,0.507
sample_526,0.168,0.862,0.858,0.484,0.372,0.504
sample_527,0.168,0.863,0.858,0.483,0.389,0.5
sample_528,0.168,0.864,0.852,0.487,0.4,0.498
sample_529,0.168,0.865,0.855,0.495,0.384,0.5
sample_530,0.168,0.867,0.855,0.496,0.403,0.503
sample_531,0.168,0.867,0.853,0.49,0.393,0.505
sample_532,0.168,0.861,0.856,0.497,0.412,0.505
sample_533,0.168,0.862,0.858,0.499,0.409,0.509
sample_534,0.168,0.866,0.856,0.491,0.408,0.514
sample_535,0.168,0.865,0.855,0.493,0.41,0.514
sample_536,0.168,0.865,0.852,0.496,0.352,0.512
sample_537,0.168,0.865,0.843,0.499,0.376,0.51
sample_538,0.168,0.864,0.853,0.496,0.381,0.509
sample_539,0.168,0.862,0.862,0.493,0.363,0.506
sample_540,0.168,0.861,0.86,0.499,0.403,0.506
sample_541,0.154,0.861,0.86,0.499,0.379,0.506
sample_542,0.154,0.859,0.859,0.487,0.369,0.509
sample_543,0.154,0.851,0.859,0.477,0.422,0.509
sample_544,0.154,0.844,0.849,0.474,0.434,0.509
sample_545,0.154,0.84,0.849,0.471,0.441,0.511
sample_546,0.154,0.839,0.862,0.473,0.446,0.511
sample_547,0.154,0.838,0.87,0.477,0.421,0.51
sample_548,0.154,0.841,0.858,0.47,0.405,0.512
sample_549,0.154,0.847,0.831,0.462,0.404,0.516
sample_550,0.154,0.851,0.826,0.467,0.415,0.512
sample_551,0.154,0.85,0.848,0.471,0.372,0.504
sample_552,0.154,0.845,0.867,0.474,0.369,0.501
sample_553,0.154,0.839,0.845,0.477,0.405,0.512
sample_554,0.154,0.837,0.832,0.48,0.414,0.517
sample_555,0.154,0.838,0.851,0.485,0.419,0.504
sample_556,0.154,0.836,0.861,0.484,0.377,0.496
sample_557,0.154,0.83,0.845,0.489,0.368,0.506
sample_558,0.154,0.826,0.849,0.487,0.42,0.505
sample_559,0.154,0.819,0.867,0.484,0.434,0.501
sample_560,0.154,0.815,0.857,0.491,0.418,0.505
sample_561,0.139,0.826,0.856,0.5,0.372,0.506
sample_562,0.139,0.839,0.862,0.496,0.364,0.504
sample_563,0.139,0.851,0.857,0.489,0.435,0.506
sample_564,0.139,0.858,0.861,0.486,0.443,0.503
sample_565,0.139,0.857,0.86,0.488,0.409,0.502
sample_566,0.139,0.857,0.852,0.496,0.389,0.505
sample_567,0.139,0.858,0.852,0.505,0.406,0.505
sample_568,0.139,0.858,0.85,0.514,0.446,0.502
sample_569,0.139,0.857,0.84,0.521,0.425,0.506
sample_570,0.139,0.858,0.844,0.52,0.394,0.505
sample_571,0.139,0.859,0.854,0.516,0.41,0.5
sample_572,0.139,0.858,0.863,0.512,0.402,0.502
sample_573,0.139,0.862,0.858,0.517,0.362,0.507
sample_574,0.139,0.866,0.85,0.533,0.388,0.51
sample_575,0.139,0.871,0.868,0.544,0.414,0.502
sample_576,0.139,0.88,0.852,0.556,0.402,0.506
sample_577,0.139,0.891,0.852,0.556,0.391,0.508
sample_578,0.139,0.897,0.867,0.549,0.388,0.504
sample_579,0.139,0.899,0.857,0.547,0.375,0.505
sample_580,0.139,0.905,0.859,0.541,0.437,0.504
sample_581,0.147,0.906,0.863,0.546,0.464,0.505
sample_582,0.147,0.894,0.856,0.549,0.417,0.511
sample_583,0.147,0.884,0.856,0.552,0.419,0.505
sample_584,0.147,0.881,0.852,0.558,0.442,0.504
sample_585,0.147,0.88,0.847,0.568,0.449,0.506
sample_586,0.147,0.875,0.854,0.574,0.417,0.501
sample_587,0.147,0.865,0.857,0.577,0.401,0.504
sample_588,0.147,0.857,0.857,0.573,0.407,0.51
sample_589,0.147,0.851,0.859,0.564,0.377,0.506
sample_590,0.147,0.842,0.851,0.563,0.399,0.508
sample_591,0.147,0.832,0.857,0.55,0.393,0.513
sample_592,0.147,0.83,0.86,0.527,0.396,0.517
sample_593,0.147,0.83,0.852,0.515,0.415,0.519
sample_594,0.147,0.831,0.865,0.505,0.382,0.516
sample_595,0.147,0.837,0.867,0.493,0.394,0.509
sample_596,0.147,0.838,0.861,0.484,0.411,0.503
sample_597,0.147,0.837,0.863,0.478,0.382,0.51
sample_598,0.147,0.841,0.875,0.477,0.38,0.509
sample_599,0.147,0.846,0.879,0.473,0.397,0.503
sample_600,0.147,0.848,0.869,0.467,0.42,0.503
sample_601,0.23,0.849,0.857,0.473,0.428,0.507
sample_602,0.23,0.85,0.85,0.474,0.391,0.508
sample_603,0.23,0.849,0.86,0.471,0.366,0.5
sample_604,0.23,0.845,0.869,0.476,0.386,0.499
sample_605,0.23,0.841,0.869,0.479,0.395,0.503
sample_606,0.23,0.837,0.87,0.47,0.412,0.503
sample_607,0.23,0.833,0.866,0.46,0.418,0.509
sample_608,0.23,0.832,0.866,0.45,0.412,0.512
sample_609,0.23,0.833,0.858,0.441,0.407,0.515
sample_610,0.23,0.834,0.853,0.436,0.39,0.51
sample_611,0.23,0.835,0.853,0.438,0.416,0.506
sample_612,0.23,0.833,0.859,0.437,0.397,0.507
sample_613,0.23,0.834,0.856,0.432,0.356,0.507
sample_614,0.23,0.838,0.847,0.431,0.521,0.533
sample_615,0.23,0.836,0.848,0.434,0.696,0.614
sample_616,0.23,0.835,0.832,0.435,0.721,0.676
sample_617,0.23,0.834,0.847,0.436,0.741,0.669
sample_618,0.23,0.835,0.865,0.453,0.726,0.672
sample_619,0.23,0.835,0.87,0.458,0.741,0.684
sample_620,0.23,0.839,0.869,0.454,0.735,0.691
sample_621,0.145,0.843,0.852,0.458,0.717,0.698
sample_622,0.145,0.845,0.848,0.466,0.721,0.701
sample_623,0.145,0.845,0.858,0.469,0.737,0.696
sample_624,0.145,0.845,0.86,0.463,0.78,0.696
sample_625,0.145,0.847,0.858,0.466,0.756,0.699
sample_626,0.145,0.846,0.846,0.468,0.722,0.703
sample_627,0.145,0.844,0.852,0.468,0.729,0.698
sample_628,0.145,0.848,0.853,0.475,0.711,0.694
sample_629,0.145,0.851,0.843,0.474,0.726,0.7
sample_630,0.145,0.853,0.851,0.47,0.717,0.701
sample_631,0.145,0.851,0.853,0.469,0.687,0.699
sample_632,0.145,0.85,0.859,0.472,0.722,0.699
sample_633,0.145,0.849,0.865,0.478,0.74,0.696
sample_634,0.145,0.846,0.861,0.477,0.735,0.695
sample_635,0.145,0.843,0.863,0.481,0.72,0.694
sample_636,0.145,0.839,0.867,0.483,0.692,0.698
sample_637,0.145,0.844,0.861,0.483,0.714,0.702
sample_638,0.145,0.853,0.856,0.494,0.725,0.702
sample_639,0.145,0.858,0.859,0.501,0.732,0.7
sample_640,0.145,0.862,0.849,0.5,0.747,0.701
sample_641,0.143,0.865,0.849,0.497,0.738,0.706
sample_642,0.143,0.866,0.856,0.505,0.738,0.701
sample_643,0.143,0.867,0.861,0.511,0.72,0.694
sample_644,0.143,0.866,0.866,0.517,0.729,0.692
sample_645,0.143,0.863,0.865,0.524,0.768,0.692
sample_646,0.143,0.861,0.866,0.529,0.72,0.693
sample_647,0.143,0.861,0.854,0.529,0.691,0.704
sample_648,0.143,0.861,0.854,0.521,0.734,0.707
sample_649,0.143,0.859,0.848,0.519,0.724,0.704
sample_650,0.143,0.856,0.845,0.524,0.718,0.702
sample_651,0.143,0.852,0.855,0.525,0.757,0.701
sample_652,0.143,0.848,0.852,0.535,0.763,0.702
sample_653,0.143,0.849,0.856,0.535,0.739,0.703
sample_654,0.143,0.85,0.864,0.525,0.72,0.701
sample_655,0.143,0.849,0.871,0.522,0.722,0.699
sample_656,0.143,0.846,0.871,0.524,0.738,0.699
sample_657,0.143,0.847,0.867,0.525,0.719,0.697
sample_658,0.143,0.845,0.858,0.524,0.734,0.7
sample_659,0.143,0.84,0.846,0.514,0.741,0.706
sample_660,0.143,0.838,0.85,0.51,0.723,0.702
sample_661,0.164,0.84,0.858,0.51,0.741,0.696
sample_662,0.164,0.839,0.863,0.506,0.733,0.697
sample_663,0.164,0.836,0.873,0.506,0.719,0.695
sample_664,0.164,0.834,0.861,0.502,0.722,0.699
sample_665,0.164,0.833,0.857,0.505,0.699,0.698
sample_666,0.164,0.834,0.856,0.509,0.707,0.695
sample_667,0.164,0.831,0.849,0.507,0.742,0.703
sample_668,0.164,0.828,0.855,0.51,0.723,0.703
sample_669,0.164,0.825,0.862,0.516,0.72,0.697
sample_670,0.164,0.823,0.86,0.518,0.741,0.698
sample_671,0.164,0.821,0.85,0.516,0.728,0.706
sample_672,0.164,0.817,0.845,0.514,0.732,0.706
sample_673,0.164,0.817,0.851,0.51,0.739,0.699
sample_674,0.164,0.817,0.849,0.509,0.737,0.701
sample_675,0.164,0.817,0.856,0.51,0.74,0.7
sample_676,0.164,0.819,0.86,0.51,0.724,0.698
sample_677,0.164,0.822,0.857,0.517,0.729,0.696
sample_678,0.164,0.825,0.859,0.524,0.738,0.691
sample_679,0.164,0.828,0.86,0.528,0.723,0.691
sample_680,0.164,0.835,0.841,0.537,0.729,0.694
sample_681,0.173,0.838,0.841,0.539,0.731,0.693
sample_682,0.173,0.836,0.86,0.541,0.723,0.688
sample_683,0.173,0.836,0.841,0.541,0.734,0.697
sample_684,0.173,0.833,0.849,0.535,0.718,0.698
sample_685,0.173,0.831,0.864,0.532,0.717,0.694
sample_686,0.173,0.828,0.852,0.531,0.74,0.702
sample_687,0.173,0.826,0.842,0.536,0.737,0.709
sample_688,0.173,0.827,0.854,0.536,0.738,0.703
sample_689,0.173,0.827,0.859,0.527,0.748,0.702
sample_690,0.173,0.825,0.855,0.521,0.73,0.707
sample_691,0.173,0.823,0.843,0.524,0.755,0.706
sample_692,0.173,0.824,0.84,0.521,0.754,0.704
sample_693,0.173,0.82,0.852,0.513,0.71,0.706
sample_694,0.173,0.814,0.863,0.515,0.704,0.703
sample_695,0.173,0.808,0.854,0.52,0.702,0.706
sample_696,0.173,0.804,0.839,0.519,0.713,0.712
sample_697,0.173,0.801,0.853,0.508,0.705,0.708
sample_698,0.173,0.802,0.85,0.505,0.739,0.704
sample_699,0.173,0.802,0.855,0.503,0.763,0.698
sample_700,0.173,0.802,0.865,0.496,0.716,0.694
sample_701,0.208,0.803,0.847,0.489,0.71,0.705
sample_702,0.208,0.799,0.852,0.483,0.732,0.709
sample_703,0.208,0.798,0.869,0.482,0.72,0.703
sample_704,0.208,0.803,0.863,0.483,0.737,0.692
sample_705,0.208,0.805,0.862,0.478,0.713,0.689
sample_706,0.208,0.806,0.873,0.468,0.71,0.694
sample_707,0.208,0.806,0.857,0.47,0.758,0.697
sample_708,0.208,0.798,0.848,0.471,0.77,0.699
sample_709,0.208,0.795,0.848,0.465,0.744,0.701
sample_710,0.208,0.801,0.854,0.463,0.723,0.698
sample_711,0.208,0.801,0.868,0.464,0.706,0.693
sample_712,0.208,0.796,0.867,0.459,0.698,0.692
sample_713,0.208,0.794,0.871,0.451,0.699,0.688
sample_714,0.208,0.695,0.827,0.431,0.72,0.693
sample_715,0.208,0.579,0.746,0.404,0.722,0.706
sample_716,0.208,0.578,0.722,0.378,0.729,0.69
sample_717,0.208,0.582,0.702,0.35,0.72,0.688
sample_718,0.208,0.586,0.67,0.337,0.73,0.715
sample_719,0.208,0.586,0.656,0.331,0.734,0.72
sample_720,0.208,0.585,0.669,0.333,0.712,0.709
sample_721,0.259,0.585,0.684,0.334,0.729,0.699
sample_722,0.259,0.585,0.687,0.333,0.728,0.696
sample_723,0.259,0.587,0.694,0.329,0.733,0.691
sample_724,0.259,0.588,0.701,0.327,0.749,0.691
sample_725,0.259,0.589,0.697,0.331,0.725,0.695
sample_726,0.259,0.587,0.688,0.333,0.728,0.7
sample_727,0.259,0.587,0.692,0.33,0.752,0.697
sample_728,0.259,0.589,0.696,0.321,0.754,0.698
sample_729,0.259,0.592,0.687,0.323,0.73,0.704
sample_730,0.259,0.59,0.693,0.323,0.735,0.698
sample_731,0.259,0.584,0.687,0.321,0.742,0.696
sample_732,0.259,0.58,0.666,0.326,0.729,0.705
sample_733,0.259,0.58,0.667,0.324,0.715,0.706
sample_734,0.259,0.583,0.668,0.316,0.718,0.704
sample_735,0.259,0.589,0.682,0.309,0.726,0.7
sample_736,0.259,0.595,0.68,0.303,0.728,0.697
sample_737,0.259,0.597,0.676,0.297,0.739,0.697
sample_738,0.259,0.593,0.668,0.294,0.729,0.703
sample_739,0.259,0.593,0.655,0.302,0.71,0.71
sample_740,0.259,0.599,0.675,0.311,0.73,0.706
sample_741,0.193,0.602,0.697,0.307,0.761,0.7
sample_742,0.193,0.602,0.681,0.308,0.723,0.703
sample_743,0.193,0.596,0.68,0.316,0.73,0.7
sample_744,0.193,0.586,0.698,0.321,0.732,0.693
sample_745,0.193,0.581,0.68,0.315,0.72,0.7
sample_746,0.193,0.578,0.672,0.31,0.738,0.699
sample_747,0.193,0.578,0.688,0.305,0.724,0.694
sample_748,0.193,0.582,0.677,0.292,0.704,0.703
sample_749,0.193,0.592,0.674,0.288,0.737,0.704
sample_750,0.193,0.556,0.64,0.286,0.77,0.713
sample_751,0.193,0.503,0.595,0.275,0.776,0.719
sample_752,0.193,0.502,0.587,0.28,0.749,0.708
sample_753,0.193,0.51,0.597,0.291,0.716,0.704
sample_754,0.193,0.515,0.61,0.289,0.724,0.696
sample_755,0.193,0.52,0.6,0.295,0.738,0.696
sample_756,0.193,0.522,0.594,0.299,0.711,0.701
sample_757,0.193,0.523,0.595,0.303,0.704,0.7
sample_758,0.193,0.524,0.613,0.317,0.733,0.692
sample_759,0.193,0.525,0.595,0.326,0.727,0.697
sample_760,0.193,0.525,0.591,0.325,0.733,0.699
sample_761,0.104,0.528,0.608,0.326,0.707,0.692
sample_762,0.104,0.529,0.606,0.325,0.679,0.695
sample_763,0.104,0.527,0.594,0.323,0.701,0.704
sample_764,0.104,0.525,0.599,0.324,0.709,0.699
sample_765,0.104,0.525,0.62,0.332,0.728,0.691
sample_766,0.104,0.526,0.606,0.336,0.741,0.693
sample_767,0.104,0.528,0.584,0.34,0.766,0.701
sample_768,0.104,0.53,0.588,0.348,0.751,0.699
sample_769,0.104,0.53,0.596,0.357,0.725,0.695
sample_770,0.104,0.53,0.601,0.36,0.75,0.692
sample_771,0.104,0.533,0.624,0.368,0.723,0.689
sample_772,0.104,0.536,0.614,0.373,0.711,0.691
sample_773,0.104,0.539,0.594,0.376,0.708,0.7
sample_774,0.104,0.54,0.596,0.38,0.734,0.705
sample_775,0.104,0.539,0.603,0.385,0.752,0.704
sample_776,0.104,0.539,0.595,0.39,0.706,0.705
sample_777,0.104,0.54,0.604,0.383,0.701,0.698
sample_778,0.104,0.54,0.586,0.384,0.733,0.702
sample_779,0.104,0.532,0.582,0.386,0.745,0.703
sample_780,0.104,0.528,0.592,0.389,0.717,0.705
sample_781,0.158,0.53,0.593,0.389,0.714,0.706
sample_782,0.158,0.528,0.61,0.387,0.725,0.7
sample_783,0.158,0.526,0.604,0.384,0.709,0.701
sample_784,0.158,0.527,0.604,0.38,0.72,0.699
sample_785,0.158,0.527,0.603,0.374,0.724,0.7
sample_786,0.158,0.525,0.586,0.366,0.723,0.706
sample_787,0.158,0.521,0.595,0.36,0.723,0.706
sample_788,0.158,0.517,0.615,0.357,0.727,0.7
sample_789,0.158,0.516,0.594,0.356,0.751,0.702
sample_790,0.158,0.518,0.584,0.355,0.707,0.707
sample_791,0.158,0.518,0.605,0.358,0.7,0.704
sample_792,0.158,0.515,0.614,0.366,0.71,0.698
sample_793,0.158,0.513,0.603,0.367,0.72,0.702
sample_794,0.158,0.512,0.6,0.366,0.741,0.705
sample_795,0.158,0.512,0.609,0.361,0.724,0.701
sample_796,0.158,0.511,0.599,0.356,0.71,0.705
sample_797,0.158,0.513,0.6,0.359,0.743,0.703
sample_798,0.158,0.517,0.596,0.362,0.763,0.7
sample_799,0.158,0.521,0.588,0.361,0.74,0.701
sample_800,0.158,0.522,0.607,0.353,0.716,0.698
sample_801,0.186,0.519,0.614,0.351,0.719,0.698
sample_802,0.186,0.517,0.612,0.363,0.719,0.698
sample_803,0.186,0.517,0.593,0.372,0.717,0.701
sample_804,0.186,0.516,0.591,0.377,0.731,0.696
sample_805,0.186,0.515,0.609,0.371,0.737,0.692
sample_806,0.186,0.517,0.611,0.358,0.757,0.696
sample_807,0.186,0.52,0.594,0.352,0.725,0.703
sample_808,0.186,0.518,0.589,0.353,0.7,0.706
sample_809,0.186,0.516,0.615,0.356,0.712,0.696
sample_810,0.186,0.518,0.597,0.353,0.724,0.697
sample_811,0.186,0.52,0.593,0.356,0.736,0.699
sample_812,0.186,0.519,0.613,0.36,0.724,0.696
sample_813,0.186,0.517,0.603,0.351,0.73,0.699
sample_814,0.186,0.517,0.592,0.351,0.736,0.702
sample_815,0.186,0.515,0.6,0.353,0.741,0.698
sample_816,0.186,0.515,0.607,0.349,0.78,0.696
sample_817,0.186,0.515,0.604,0.352,0.781,0.698
sample_818,0.186,0.513,0.611,0.35,0.756,0.697
sample_819,0.186,0.51,0.601,0.35,0.737,0.701
sample_820,0.186,0.508,0.594,0.344,0.733,0.703
sample_821,0.186,0.507,0.606,0.33,0.746,0.7
sample_822,0.186,0.503,0.614,0.331,0.72,0.697
sample_823,0.186,0.501,0.611,0.328,0.724,0.695
sample_824,0.186,0.502,0.59,0.315,0.728,0.7
sample_825,0.186,0.502,0.592,0.312,0.739,0.701
sample_826,0.186,0.505,0.598,0.318,0.753,0.7
sample_827,0.186,0.505,0.594,0.316,0.715,0.702
sample_828,0.186,0.505,0.6,0.308,0.725,0.7
sample_829,0.186,0.506,0.581,0.303,0.736,0.705
sample_830,0.186,0.507,0.598,0.306,0.727,0.703
sample_831,0.186,0.507,0.618,0.309,0.732,0.697
sample_832,0.186,0.507,0.596,0.309,0.72,0.7
sample_833,0.186,0.511,0.582,0.303,0.735,0.705
sample_834,0.186,0.511,0.605,0.293,0.732,0.699
sample_835,0.186,0.511,0.609,0.3,0.709,0.696
sample_836,0.186,0.513,0.592,0.299,0.723,0.703
sample_837,0.186,0.513,0.602,0.301,0.763,0.698
sample_838,0.186,0.512,0.603,0.308,0.772,0.696
sample_839,0.186,0.512,0.599,0.303,0.765,0.698
sample_840,0.186,0.513,0.592,0.307,0.727,0.697
sample_841,0.15,0.514,0.589,0.309,0.688,0.696
sample_842,0.15,0.514,0.596,0.32,0.711,0.699
sample_843,0.15,0.513,0.588,0.331,0.75,0.701
sample_844,0.15,0.512,0.606,0.328,0.765,0.694
sample_845,0.15,0.512,0.599,0.333,0.738,0.7
sample_846,0.15,0.511,0.584,0.334,0.711,0.701
sample_847,0.15,0.512,0.602,0.33,0.701,0.695
sample_848,0.15,0.512,0.607,0.325,0.71,0.697
sample_849,0.15,0.515,0.602,0.316,0.746,0.698
sample_850,0.15,0.52,0.607,0.307,0.716,0.697
sample_851,0.15,0.523,0.602,0.308,0.683,0.698
sample_852,0.15,0.525,0.575,0.305,0.746,0.706
sample_853,0.15,0.526,0.57,0.302,0.792,0.707
sample_854,0.15,0.526,0.596,0.312,0.761,0.698
sample_855,0.15,0.528,0.617,0.312,0.725,0.692
sample_856,0.15,0.53,0.618,0.309,0.727,0.692
sample_857,0.15,0.53,0.607,0.311,0.736,0.699
sample_858,0.15,0.53,0.597,0.317,0.772,0.703
sample_859,0.15,0.528,0.583,0.318,0.817,0.702
sample_860,0.15,0.529,0.58,0.312,0.775,0.702
sample_861,0.159,0.53,0.594,0.312,0.723,0.699
sample_862,0.159,0.527,0.593,0.322,0.725,0.697
sample_863,0.159,0.528,0.586,0.324,0.727,0.701
sample_864,0.159,0.53,0.612,0.323,0.69,0.697
sample_865,0.159,0.529,0.606,0.33,0.701,0.699
sample_866,0.159,0.525,0.594,0.335,0.724,0.706
sample_867,0.159,0.521,0.602,0.325,0.752,0.706
sample_868,0.159,0.519,0.614,0.317,0.785,0.699
sample_869,0.159,0.518,0.597,0.312,0.768,0.702
sample_870,0.159,0.52,0.594,0.303,0.746,0.704
sample_871,0.159,0.523,0.605,0.302,0.748,0.698
sample_872,0.159,0.527,0.6,0.304,0.713,0.701
sample_873,0.159,0.525,0.608,0.309,0.734,0.7
sample_874,0.159,0.524,0.61,0.313,0.77,0.696
sample_875,0.159,0.526,0.598,0.319,0.748,0.696
sample_876,0.159,0.528,0.579,0.31,0.715,0.704
sample_877,0.159,0.532,0.594,0.304,0.685,0.703
sample_878,0.159,0.536,0.594,0.308,0.692,0.7
sample_879,0.159,0.536,0.578,0.311,0.707,0.705
sample_880,0.159,0.537,0.595,0.309,0.721,0.701
sample_881,0.17,0.535,0.596,0.313,0.728,0.697
sample_882,0.17,0.531,0.592,0.319,0.723,0.698
sample_883,0.17,0.529,0.601,0.317,0.757,0.696
sample_884,0.17,0.53,0.594,0.311,0.747,0.702
sample_885,0.17,0.529,0.613,0.312,0.725,0.698
sample_886,0.17,0.528,0.602,0.311,0.761,0.696
sample_887,0.17,0.532,0.583,0.307,0.747,0.701
sample_888,0.17,0.534,0.582,0.304,0.744,0.7
sample_889,0.17,0.534,0.594,0.301,0.75,0.697
sample_890,0.17,0.532,0.614,0.306,0.72,0.692
sample_891,0.17,0.53,0.602,0.31,0.719,0.696
sample_892,0.17,0.53,0.599,0.322,0.722,0.697
sample_893,0.17,0.528,0.609,0.327,0.726,0.694
sample_894,0.17,0.525,0.596,0.327,0.753,0.7
sample_895,0.17,0.523,0.584,0.318,0.762,0.705
sample_896,0.17,0.52,0.593,0.316,0.731,0.701
sample_897,0.17,0.519,0.595,0.328,0.728,0.699
sample_898,0.17,0.519,0.571,0.332,0.739,0.708
sample_899,0.17,0.517,0.585,0.325,0.738,0.708
sample_900,0.17,0.518,0.603,0.321,0.742,0.701
sample_901,0.161,0.521,0.587,0.316,0.727,0.707
sample_902,0.161,0.522,0.591,0.309,0.713,0.703
sample_903,0.161,0.522,0.602,0.307,0.718,0.692
sample_904,0.161,0.522,0.596,0.303,0.726,0.693
sample_905,0.161,0.523,0.612,0.295,0.743,0.69
sample_906,0.161,0.525,0.59,0.286,0.775,0.701
sample_907,0.161,0.526,0.59,0.281,0.75,0.705
sample_908,0.161,0.526,0.6,0.279,0.748,0.702
sample_909,0.161,0.527,0.586,0.28,0.763,0.705
sample_910,0.161,0.526,0.592,0.29,0.75,0.7
sample_911,0.161,0.524,0.595,0.282,0.747,0.701
sample_912,0.161,0.52,0.604,0.287,0.726,0.696
sample_913,0.161,0.517,0.59,0.303,0.703,0.699
sample_914,0.161,0.515,0.585,0.305,0.701,0.705
sample_915,0.161,0.515,0.612,0.315,0.675,0.697
sample_916,0.161,0.52,0.611,0.323,0.666,0.696
sample_917,0.161,0.519,0.605,0.318,0.731,0.699
sample_918,0.161,0.515,0.599,0.313,0.783,0.7
sample_919,0.161,0.515,0.589,0.3,0.744,0.704
sample_920,0.161,0.516,0.593,0.282,0.713,0.705
sample_921,0.221,0.515,0.595,0.282,0.723,0.704
sample_922,0.221,0.515,0.584,0.281,0.712,0.706
sample_923,0.221,0.518,0.598,0.278,0.72,0.698
sample_924,0.221,0.518,0.607,0.275,0.718,0.695
sample_925,0.221,0.518,0.599,0.277,0.74,0.696
sample_926,0.221,0.521,0.596,0.282,0.75,0.696
sample_927,0.221,0.527,0.603,0.276,0.726,0.698
sample_928,0.221,0.528,0.601,0.28,0.728,0.698
sample_929,0.221,0.525,0.596,0.283,0.748,0.697
sample_930,0.221,0.526,0.589,0.285,0.769,0.7
sample_931,0.221,0.526,0.591,0.289,0.743,0.7
sample_932,0.221,0.527,0.599,0.289,0.717,0.701
sample_933,0.221,0.525,0.59,0.288,0.72,0.702
sample_934,0.221,0.52,0.61,0.286,0.712,0.695
sample_935,0.221,0.517,0.598,0.289,0.711,0.704
sample_936,0.221,0.517,0.581,0.288,0.725,0.711
sample_937,0.221,0.517,0.592,0.286,0.727,0.706
sample_938,0.221,0.517,0.614,0.279,0.743,0.697
sample_939,0.221,0.514,0.599,0.28,0.74,0.7
sample_940,0.221,0.514,0.594,0.279,0.728,0.702
sample_941,0.163,0.516,0.6,0.28,0.725,0.697
sample_942,0.163,0.515,0.585,0.287,0.752,0.698
sample_943,0.163,0.514,0.58,0.295,0.739,0.697
sample_944,0.163,0.514,0.597,0.298,0.7,0.694
sample_945,0.163,0.513,0.604,0.295,0.676,0.695
sample_946,0.163,0.513,0.582,0.293,0.691,0.705
sample_947,0.163,0.512,0.595,0.297,0.704,0.701
sample_948,0.163,0.512,0.599,0.296,0.726,0.698
sample_949,0.163,0.514,0.585,0.299,0.77,0.703
sample_950,0.163,0.515,0.582,0.295,0.732,0.704
sample_951,0.163,0.514,0.571,0.287,0.694,0.707
sample_952,0.163,0.511,0.576,0.276,0.722,0.707
sample_953,0.163,0.508,0.581,0.27,0.751,0.705
sample_954,0.163,0.507,0.596,0.268,0.731,0.704
sample_955,0.163,0.508,0.594,0.257,0.712,0.701
sample_956,0.163,0.509,0.583,0.251,0.718,0.699
sample_957,0.163,0.51,0.597,0.256,0.7,0.697
sample_958,0.163,0.509,0.605,0.249,0.714,0.697
sample_959,0.163,0.508,0.619,0.248,0.717,0.696
sample_960,0.163,0.51,0.619,0.259,0.708,0.695
sample_961,0.194,0.512,0.59,0.257,0.728,0.701
sample_962,0.194,0.514,0.568,0.257,0.736,0.705
sample_963,0.194,0.514,0.595,0.256,0.733,0.699
sample_964,0.194,0.512,0.615,0.255,0.749,0.691
sample_965,0.194,0.511,0.6,0.255,0.726,0.698
sample_966,0.194,0.509,0.602,0.257,0.689,0.697
sample_967,0.194,0.506,0.601,0.262,0.699,0.692
sample_968,0.194,0.503,0.592,0.265,0.735,0.697
sample_969,0.194,0.501,0.601,0.263,0.745,0.697
sample_970,0.194,0.502,0.594,0.25,0.752,0.699
sample_971,0.194,0.505,0.582,0.243,0.736,0.699
sample_972,0.194,0.506,0.587,0.238,0.735,0.7
sample_973,0.194,0.503,0.597,0.228,0.761,0.702
sample_974,0.194,0.505,0.593,0.209,0.755,0.701
sample_975,0.194,0.507,0.589,0.199,0.755,0.695
sample_976,0.194,0.505,0.608,0.194,0.707,0.692
sample_977,0.194,0.504,0.616,0.189,0.723,0.696
sample_978,0.194,0.502,0.615,0.191,0.741,0.695
sample_979,0.194,0.501,0.593,0.193,0.696,0.697
sample_980,0.194,0.501,0.592,0.19,0.718,0.692
sample_981,0.173,0.501,0.604,0.199,0.744,0.689
sample_982,0.173,0.5,0.594,0.208,0.758,0.696
sample_983,0.173,0.498,0.606,0.217,0.76,0.693
sample_984,0.173,0.498,0.613,0.214,0.748,0.694
sample_985,0.173,0.496,0.605,0.211,0.763,0.694
sample_986,0.173,0.493,0.583,0.214,0.734,0.701
sample_987,0.173,0.489,0.602,0.21,0.735,0.695
sample_988,0.173,0.485,0.627,0.205,0.738,0.691
sample_989,0.173,0.484,0.606,0.206,0.733,0.701
sample_990,0.173,0.483,0.601,0.202,0.741,0.697
sample_991,0.173,0.482,0.604,0.194,0.719,0.695
sample_992,0.173,0.48,0.607,0.188,0.734,0.699
sample_993,0.173,0.483,0.608,0.178,0.762,0.7
sample_994,0.173,0.487,0.604,0.178,0.74,0.701
sample_995,0.173,0.488,0.604,0.185,0.752,0.701
sample_996,0.173,0.491,0.595,0.194,0.749,0.704
sample_997,0.173,0.493,0.605,0.198,0.71,0.7
sample_998,0.173,0.489,0.614,0.206,0.719,0.7
sample_999,0.173,0.486,0.617,0.213,0.753,0.699
sample_1000,0.173,0.483,0.591,0.212,0.757,0.704
sample_1001,0.13,0.48,0.57,0.215,0.712,0.707
sample_1002,0.13,0.481,0.586,0.209,0.728,0.702
sample_1003,0.13,0.485,0.591,0.205,0.756,0.7
sample_1004,0.13,0.487,0.594,0.211,0.755,0.701
sample_1005,0.13,0.485,0.607,0.203,0.738,0.703
sample_1006,0.13,0.483,0.605,0.2,0.711,0.703
sample_1007,0.13,0.486,0.603,0.206,0.737,0.697
sample_1008,0.13,0.488,0.606,0.213,0.733,0.693
sample_1009,0.13,0.485,0.599,0.207,0.7,0.7
sample_1010,0.13,0.484,0.616,0.198,0.757,0.698
sample_1011,0.13,0.485,0.629,0.207,0.763,0.69
sample_1012,0.13,0.486,0.606,0.215,0.764,0.697
sample_1013,0.13,0.486,0.592,0.216,0.77,0.702
sample_1014,0.13,0.485,0.608,0.216,0.724,0.701
sample_1015,0.13,0.484,0.615,0.209,0.712,0.702
sample_1016,0.13,0.486,0.604,0.21,0.72,0.701
