,y,x1,x2,x3,x4,x5
sample_1017,0.13,0.491,0.583,0.211,0.77,0.706
sample_1018,0.13,0.496,0.586,0.207,0.772,0.707
sample_1019,0.13,0.499,0.598,0.214,0.739,0.698
sample_1020,0.13,0.5,0.59,0.219,0.729,0.7
sample_1021,0.15,0.499,0.58,0.218,0.737,0.704
sample_1022,0.15,0.499,0.593,0.222,0.727,0.698
sample_1023,0.15,0.502,0.589,0.231,0.724,0.699
sample_1024,0.15,0.503,0.572,0.239,0.745,0.699
sample_1025,0.15,0.503,0.6,0.238,0.737,0.689
sample_1026,0.15,0.503,0.612,0.237,0.742,0.689
sample_1027,0.15,0.504,0.587,0.238,0.718,0.707
sample_1028,0.15,0.501,0.595,0.243,0.701,0.706
sample_1029,0.15,0.493,0.604,0.25,0.697,0.698
sample_1030,0.15,0.492,0.605,0.248,0.701,0.701
sample_1031,0.15,0.495,0.609,0.243,0.765,0.698
sample_1032,0.15,0.496,0.611,0.25,0.765,0.698
sample_1033,0.15,0.495,0.601,0.248,0.728,0.7
sample_1034,0.15,0.494,0.6,0.245,0.724,0.699
sample_1035,0.15,0.496,0.605,0.25,0.715,0.696
sample_1036,0.15,0.497,0.592,0.243,0.754,0.697
sample_1037,0.15,0.495,0.597,0.243,0.757,0.7
sample_1038,0.15,0.497,0.586,0.25,0.729,0.707
sample_1039,0.15,0.502,0.591,0.255,0.739,0.705
sample_1040,0.15,0.505,0.611,0.262,0.739,0.694
sample_1041,0.15,0.503,0.619,0.264,0.731,0.691
sample_1042,0.15,0.503,0.609,0.26,0.734,0.697
sample_1043,0.15,0.506,0.601,0.262,0.74,0.698
sample_1044,0.15,0.507,0.606,0.271,0.737,0.691
sample_1045,0.15,0.507,0.606,0.267,0.724,0.691
sample_1046,0.15,0.507,0.591,0.27,0.723,0.697
sample_1047,0.15,0.505,0.593,0.282,0.748,0.7
sample_1048,0.15,0.506,0.592,0.284,0.754,0.703
sample_1049,0.15,0.507,0.595,0.278,0.742,0.703
sample_1050,0.15,0.504,0.621,0.277,0.736,0.695
sample_1051,0.15,0.504,0.608,0.281,0.738,0.696
sample_1052,0.15,0.507,0.599,0.28,0.732,0.695
sample_1053,0.15,0.512,0.611,0.281,0.739,0.694
sample_1054,0.15,0.518,0.612,0.292,0.715,0.689
sample_1055,0.15,0.52,0.6,0.297,0.698,0.693
sample_1056,0.15,0.521,0.592,0.301,0.719,0.703
sample_1057,0.15,0.517,0.604,0.306,0.716,0.704
sample_1058,0.15,0.511,0.604,0.307,0.737,0.702
sample_1059,0.15,0.506,0.6,0.303,0.764,0.701
sample_1060,0.15,0.501,0.601,0.305,0.719,0.704
sample_1061,0.15,0.502,0.575,0.31,0.707,0.707
sample_1062,0.15,0.503,0.591,0.299,0.717,0.703
sample_1063,0.15,0.503,0.612,0.287,0.715,0.697
sample_1064,0.15,0.503,0.598,0.283,0.717,0.702
sample_1065,0.15,0.505,0.581,0.281,0.724,0.709
sample_1066,0.15,0.506,0.581,0.29,0.745,0.707
sample_1067,0.15,0.506,0.597,0.286,0.75,0.705
sample_1068,0.15,0.508,0.591,0.284,0.76,0.706
sample_1069,0.15,0.508,0.596,0.294,0.733,0.697
sample_1070,0.15,0.507,0.599,0.29,0.705,0.694
sample_1071,0.15,0.508,0.592,0.29,0.726,0.698
sample_1072,0.15,0.511,0.595,0.295,0.738,0.695
sample_1073,0.15,0.511,0.591,0.291,0.744,0.696
sample_1074,0.15,0.51,0.615,0.296,0.742,0.693
sample_1075,0.15,0.51,0.615,0.295,0.739,0.694
sample_1076,0.15,0.513,0.598,0.295,0.711,0.697
sample_1077,0.15,0.515,0.583,0.302,0.7,0.702
sample_1078,0.15,0.518,0.599,0.302,0.748,0.703
sample_1079,0.15,0.52,0.614,0.31,0.749,0.696
sample_1080,0.15,0.517,0.614,0.312,0.746,0.69
sample_1081,0.158,0.515,0.596,0.308,0.755,0.698
sample_1082,0.158,0.511,0.586,0.307,0.728,0.702
sample_1083,0.158,0.505,0.599,0.306,0.739,0.699
sample_1084,0.158,0.506,0.602,0.311,0.736,0.7
sample_1085,0.158,0.507,0.609,0.312,0.715,0.697
sample_1086,0.158,0.506,0.613,0.313,0.736,0.699
sample_1087,0.158,0.506,0.609,0.31,0.744,0.705
sample_1088,0.158,0.508,0.593,0.304,0.73,0.71
sample_1089,0.158,0.511,0.572,0.311,0.732,0.711
sample_1090,0.158,0.513,0.568,0.308,0.703,0.713
sample_1091,0.158,0.514,0.576,0.309,0.709,0.709
sample_1092,0.158,0.513,0.59,0.319,0.753,0.7
sample_1093,0.158,0.512,0.604,0.323,0.761,0.697
sample_1094,0.158,0.511,0.602,0.318,0.746,0.702
sample_1095,0.158,0.513,0.602,0.309,0.736,0.698
sample_1096,0.158,0.514,0.594,0.312,0.708,0.696
sample_1097,0.158,0.512,0.587,0.319,0.71,0.7
sample_1098,0.158,0.508,0.605,0.321,0.732,0.693
sample_1099,0.158,0.506,0.589,0.323,0.727,0.699
sample_1100,0.158,0.507,0.6,0.322,0.732,0.701
sample_1101,0.151,0.505,0.621,0.317,0.735,0.695
sample_1102,0.151,0.507,0.607,0.316,0.73,0.694
sample_1103,0.151,0.506,0.601,0.317,0.74,0.7
sample_1104,0.151,0.505,0.594,0.319,0.734,0.704
sample_1105,0.151,0.504,0.596,0.326,0.729,0.704
sample_1106,0.151,0.499,0.605,0.33,0.735,0.696
sample_1107,0.151,0.497,0.601,0.323,0.73,0.694
sample_1108,0.151,0.5,0.603,0.316,0.754,0.698
sample_1109,0.151,0.503,0.603,0.314,0.79,0.699
sample_1110,0.151,0.506,0.586,0.313,0.761,0.704
sample_1111,0.151,0.509,0.567,0.316,0.726,0.71
sample_1112,0.151,0.512,0.585,0.319,0.715,0.702
sample_1113,0.151,0.515,0.607,0.326,0.731,0.692
sample_1114,0.151,0.517,0.609,0.335,0.763,0.687
sample_1115,0.151,0.514,0.603,0.345,0.752,0.689
sample_1116,0.151,0.509,0.586,0.349,0.723,0.699
sample_1117,0.151,0.504,0.588,0.352,0.734,0.704
sample_1118,0.151,0.499,0.589,0.353,0.746,0.703
sample_1119,0.151,0.492,0.582,0.346,0.764,0.705
sample_1120,0.151,0.484,0.594,0.339,0.737,0.703
sample_1121,0.166,0.481,0.594,0.341,0.702,0.699
sample_1122,0.166,0.481,0.58,0.338,0.708,0.704
sample_1123,0.166,0.48,0.6,0.326,0.719,0.7
sample_1124,0.166,0.481,0.612,0.318,0.705,0.695
sample_1125,0.166,0.48,0.594,0.316,0.731,0.699
sample_1126,0.166,0.485,0.584,0.323,0.746,0.701
sample_1127,0.166,0.492,0.597,0.323,0.716,0.697
sample_1128,0.166,0.494,0.601,0.316,0.72,0.7
sample_1129,0.166,0.494,0.591,0.321,0.743,0.706
sample_1130,0.166,0.494,0.597,0.323,0.76,0.705
sample_1131,0.166,0.495,0.599,0.321,0.747,0.705
sample_1132,0.166,0.495,0.614,0.324,0.733,0.699
sample_1133,0.166,0.496,0.613,0.32,0.74,0.698
sample_1134,0.166,0.5,0.613,0.326,0.729,0.695
sample_1135,0.166,0.5,0.614,0.325,0.735,0.694
sample_1136,0.166,0.5,0.604,0.324,0.753,0.697
sample_1137,0.166,0.502,0.606,0.323,0.722,0.698
sample_1138,0.166,0.503,0.61,0.317,0.715,0.695
sample_1139,0.166,0.507,0.592,0.324,0.749,0.694
sample_1140,0.166,0.51,0.593,0.329,0.769,0.699
sample_1141,0.153,0.513,0.615,0.333,0.746,0.695
sample_1142,0.153,0.514,0.603,0.334,0.76,0.695
sample_1143,0.153,0.513,0.587,0.338,0.766,0.697
sample_1144,0.153,0.513,0.599,0.346,0.759,0.692
sample_1145,0.153,0.515,0.592,0.348,0.733,0.697
sample_1146,0.153,0.513,0.592,0.353,0.721,0.698
sample_1147,0.153,0.511,0.589,0.356,0.722,0.699
sample_1148,0.153,0.509,0.593,0.351,0.718,0.701
sample_1149,0.153,0.508,0.61,0.345,0.77,0.698
sample_1150,0.153,0.51,0.611,0.351,0.764,0.692
sample_1151,0.153,0.509,0.612,0.353,0.703,0.69
sample_1152,0.153,0.506,0.609,0.347,0.701,0.695
sample_1153,0.153,0.502,0.613,0.35,0.762,0.696
sample_1154,0.153,0.499,0.614,0.355,0.751,0.696
sample_1155,0.153,0.501,0.6,0.349,0.713,0.7
sample_1156,0.153,0.503,0.578,0.342,0.707,0.707
sample_1157,0.153,0.503,0.58,0.344,0.712,0.707
sample_1158,0.153,0.502,0.602,0.349,0.729,0.7
sample_1159,0.153,0.504,0.616,0.347,0.729,0.695
sample_1160,0.153,0.507,0.598,0.349,0.741,0.694
sample_1161,0.15,0.507,0.591,0.349,0.729,0.693
sample_1162,0.15,0.504,0.609,0.35,0.717,0.69
sample_1163,0.15,0.499,0.617,0.351,0.706,0.691
sample_1164,0.15,0.498,0.607,0.349,0.713,0.695
sample_1165,0.15,0.501,0.601,0.348,0.716,0.697
sample_1166,0.15,0.501,0.594,0.342,0.728,0.702
sample_1167,0.15,0.502,0.579,0.342,0.716,0.707
sample_1168,0.15,0.5,0.594,0.335,0.725,0.702
sample_1169,0.15,0.497,0.614,0.337,0.745,0.697
sample_1170,0.15,0.494,0.61,0.34,0.751,0.696
sample_1171,0.15,0.495,0.594,0.339,0.728,0.697
sample_1172,0.15,0.494,0.595,0.332,0.702,0.701
sample_1173,0.15,0.487,0.614,0.334,0.733,0.692
sample_1174,0.15,0.484,0.61,0.34,0.749,0.686
sample_1175,0.15,0.486,0.596,0.337,0.73,0.693
sample_1176,0.15,0.488,0.589,0.333,0.719,0.696
sample_1177,0.15,0.491,0.594,0.331,0.726,0.701
sample_1178,0.15,0.496,0.589,0.323,0.747,0.706
sample_1179,0.15,0.498,0.6,0.317,0.757,0.703
sample_1180,0.15,0.497,0.621,0.319,0.74,0.697
sample_1181,0.17,0.496,0.619,0.328,0.721,0.698
sample_1182,0.17,0.494,0.614,0.338,0.735,0.696
sample_1183,0.17,0.493,0.61,0.335,0.76,0.695
sample_1184,0.17,0.49,0.62,0.326,0.752,0.697
sample_1185,0.17,0.487,0.618,0.326,0.704,0.701
sample_1186,0.17,0.487,0.597,0.327,0.725,0.704
sample_1187,0.17,0.487,0.583,0.328,0.735,0.702
sample_1188,0.17,0.488,0.579,0.321,0.751,0.703
sample_1189,0.17,0.49,0.594,0.321,0.746,0.702
sample_1190,0.17,0.491,0.595,0.327,0.725,0.699
sample_1191,0.17,0.493,0.588,0.322,0.741,0.7
sample_1192,0.17,0.496,0.582,0.323,0.745,0.704
sample_1193,0.17,0.495,0.591,0.325,0.758,0.705
sample_1194,0.17,0.494,0.6,0.323,0.734,0.705
sample_1195,0.17,0.496,0.585,0.323,0.714,0.706
sample_1196,0.17,0.497,0.6,0.323,0.717,0.701
sample_1197,0.17,0.495,0.602,0.325,0.726,0.7
sample_1198,0.17,0.491,0.588,0.327,0.73,0.7
sample_1199,0.17,0.487,0.588,0.332,0.729,0.701
sample_1200,0.17,0.485,0.601,0.33,0.729,0.698
sample_1201,0.187,0.484,0.616,0.324,0.726,0.695
sample_1202,0.187,0.484,0.619,0.318,0.738,0.697
sample_1203,0.187,0.483,0.606,0.308,0.743,0.7
sample_1204,0.187,0.483,0.604,0.303,0.749,0.697
sample_1205,0.187,0.488,0.599,0.306,0.715,0.698
sample_1206,0.187,0.491,0.591,0.3,0.695,0.7
sample_1207,0.187,0.49,0.605,0.293,0.705,0.695
sample_1208,0.187,0.49,0.602,0.3,0.712,0.697
sample_1209,0.187,0.49,0.599,0.31,0.758,0.7
sample_1210,0.187,0.487,0.597,0.305,0.769,0.698
sample_1211,0.187,0.486,0.599,0.296,0.733,0.699
sample_1212,0.187,0.489,0.613,0.292,0.724,0.695
sample_1213,0.187,0.491,0.608,0.291,0.734,0.696
sample_1214,0.187,0.492,0.593,0.296,0.73,0.702
sample_1215,0.187,0.491,0.577,0.304,0.709,0.704
sample_1216,0.187,0.489,0.595,0.306,0.717,0.694
sample_1217,0.187,0.487,0.613,0.297,0.724,0.694
sample_1218,0.187,0.487,0.601,0.295,0.734,0.697
sample_1219,0.187,0.487,0.601,0.299,0.748,0.699
sample_1220,0.187,0.487,0.589,0.291,0.719,0.704
sample_1221,0.185,0.486,0.586,0.285,0.709,0.7
sample_1222,0.185,0.484,0.607,0.279,0.71,0.697
sample_1223,0.185,0.485,0.598,0.282,0.719,0.704
sample_1224,0.185,0.486,0.599,0.288,0.721,0.702
sample_1225,0.185,0.486,0.602,0.28,0.721,0.699
sample_1226,0.185,0.487,0.602,0.272,0.734,0.701
sample_1227,0.185,0.486,0.606,0.279,0.714,0.698
sample_1228,0.185,0.483,0.598,0.288,0.701,0.695
sample_1229,0.185,0.48,0.593,0.281,0.731,0.697
sample_1230,0.185,0.479,0.595,0.274,0.743,0.698
sample_1231,0.185,0.476,0.604,0.274,0.734,0.697
sample_1232,0.185,0.476,0.608,0.263,0.733,0.701
sample_1233,0.185,0.476,0.601,0.262,0.736,0.7
sample_1234,0.185,0.477,0.601,0.265,0.731,0.697
sample_1235,0.185,0.479,0.603,0.257,0.727,0.697
sample_1236,0.185,0.479,0.59,0.259,0.715,0.701
sample_1237,0.185,0.48,0.597,0.254,0.737,0.699
sample_1238,0.185,0.48,0.599,0.252,0.746,0.699
sample_1239,0.185,0.476,0.598,0.253,0.74,0.702
sample_1240,0.185,0.475,0.598,0.249,0.755,0.701
sample_1241,0.182,0.476,0.582,0.247,0.727,0.7
sample_1242,0.182,0.477,0.576,0.237,0.73,0.702
sample_1243,0.182,0.475,0.583,0.236,0.745,0.704
sample_1244,0.182,0.476,0.601,0.237,0.745,0.702
sample_1245,0.182,0.474,0.598,0.239,0.751,0.702
sample_1246,0.182,0.47,0.581,0.242,0.748,0.705
sample_1247,0.182,0.468,0.598,0.234,0.736,0.702
sample_1248,0.182,0.467,0.617,0.223,0.729,0.696
sample_1249,0.182,0.468,0.617,0.223,0.744,0.694
sample_1250,0.182,0.467,0.62,0.225,0.728,0.695
sample_1251,0.182,0.47,0.62,0.222,0.708,0.699
sample_1252,0.182,0.475,0.614,0.216,0.756,0.7
sample_1253,0.182,0.478,0.599,0.218,0.772,0.701
sample_1254,0.182,0.484,0.597,0.223,0.743,0.7
sample_1255,0.182,0.486,0.608,0.226,0.744,0.695
sample_1256,0.182,0.489,0.6,0.225,0.747,0.695
sample_1257,0.182,0.488,0.59,0.219,0.728,0.699
sample_1258,0.182,0.487,0.598,0.216,0.725,0.699
sample_1259,0.182,0.492,0.608,0.222,0.729,0.697
sample_1260,0.182,0.492,0.594,0.225,0.71,0.697
sample_1261,0.161,0.487,0.59,0.227,0.709,0.701
sample_1262,0.161,0.485,0.608,0.236,0.756,0.697
sample_1263,0.161,0.487,0.612,0.243,0.753,0.695
sample_1264,0.161,0.49,0.594,0.243,0.714,0.699
sample_1265,0.161,0.492,0.576,0.244,0.753,0.705
sample_1266,0.161,0.493,0.592,0.246,0.756,0.704
sample_1267,0.161,0.492,0.608,0.245,0.744,0.698
sample_1268,0.161,0.491,0.609,0.242,0.759,0.695
sample_1269,0.161,0.49,0.615,0.247,0.727,0.688
sample_1270,0.161,0.489,0.621,0.247,0.716,0.687
sample_1271,0.161,0.489,0.604,0.246,0.716,0.694
sample_1272,0.161,0.488,0.581,0.243,0.728,0.702
sample_1273,0.161,0.488,0.594,0.236,0.748,0.703
sample_1274,0.161,0.492,0.596,0.235,0.755,0.702
sample_1275,0.161,0.497,0.583,0.235,0.739,0.706
sample_1276,0.161,0.499,0.583,0.236,0.724,0.707
sample_1277,0.161,0.495,0.592,0.239,0.724,0.7
sample_1278,0.161,0.492,0.614,0.24,0.732,0.693
sample_1279,0.161,0.494,0.62,0.242,0.73,0.694
sample_1280,0.161,0.494,0.608,0.239,0.734,0.697
sample_1281,0.168,0.492,0.607,0.245,0.729,0.695
sample_1282,0.168,0.49,0.612,0.247,0.732,0.693
sample_1283,0.168,0.491,0.594,0.241,0.739,0.704
sample_1284,0.168,0.494,0.588,0.239,0.718,0.706
sample_1285,0.168,0.493,0.601,0.236,0.74,0.696
sample_1286,0.168,0.495,0.606,0.237,0.751,0.696
sample_1287,0.168,0.5,0.61,0.236,0.753,0.697
sample_1288,0.168,0.502,0.602,0.241,0.754,0.698
sample_1289,0.168,0.499,0.603,0.248,0.716,0.696
sample_1290,0.168,0.494,0.613,0.254,0.711,0.694
sample_1291,0.168,0.493,0.615,0.252,0.715,0.695
sample_1292,0.168,0.493,0.606,0.25,0.754,0.697
sample_1293,0.168,0.489,0.585,0.247,0.753,0.703
sample_1294,0.168,0.485,0.579,0.245,0.719,0.704
sample_1295,0.168,0.483,0.58,0.245,0.712,0.707
sample_1296,0.168,0.479,0.59,0.241,0.711,0.705
sample_1297,0.168,0.473,0.609,0.238,0.699,0.7
sample_1298,0.168,0.469,0.606,0.228,0.702,0.701
sample_1299,0.168,0.467,0.609,0.213,0.719,0.699
sample_1300,0.168,0.466,0.612,0.212,0.714,0.699
sample_1301,0.212,0.467,0.61,0.207,0.706,0.7
sample_1302,0.212,0.469,0.601,0.199,0.692,0.702
sample_1303,0.212,0.472,0.576,0.191,0.736,0.705
sample_1304,0.212,0.472,0.58,0.189,0.764,0.704
sample_1305,0.212,0.47,0.6,0.195,0.73,0.702
sample_1306,0.212,0.465,0.598,0.196,0.721,0.703
sample_1307,0.212,0.459,0.586,0.192,0.731,0.707
sample_1308,0.212,0.456,0.587,0.18,0.744,0.704
sample_1309,0.212,0.459,0.587,0.166,0.75,0.699
sample_1310,0.212,0.464,0.601,0.167,0.723,0.698
sample_1311,0.212,0.468,0.614,0.171,0.721,0.697
sample_1312,0.212,0.469,0.609,0.174,0.729,0.693
sample_1313,0.212,0.47,0.611,0.167,0.732,0.689
sample_1314,0.212,0.471,0.618,0.161,0.746,0.691
sample_1315,0.212,0.472,0.601,0.164,0.734,0.696
sample_1316,0.212,0.476,0.584,0.163,0.742,0.703
sample_1317,0.212,0.481,0.595,0.173,0.733,0.699
sample_1318,0.212,0.484,0.602,0.186,0.722,0.697
sample_1319,0.212,0.485,0.587,0.191,0.732,0.7
sample_1320,0.212,0.483,0.572,0.189,0.704,0.703
sample_1321,0.163,0.477,0.588,0.188,0.687,0.699
sample_1322,0.163,0.47,0.621,0.193,0.714,0.69
sample_1323,0.163,0.467,0.602,0.187,0.754,0.699
sample_1324,0.163,0.463,0.589,0.178,0.742,0.703
sample_1325,0.163,0.458,0.608,0.176,0.724,0.698
sample_1326,0.163,0.451,0.61,0.173,0.73,0.698
sample_1327,0.163,0.446,0.589,0.165,0.71,0.707
sample_1328,0.163,0.444,0.592,0.161,0.691,0.709
sample_1329,0.163,0.444,0.614,0.15,0.707,0.699
sample_1330,0.163,0.447,0.601,0.143,0.724,0.702
sample_1331,0.163,0.451,0.598,0.137,0.773,0.7
sample_1332,0.163,0.455,0.614,0.131,0.771,0.694
sample_1333,0.163,0.458,0.614,0.141,0.718,0.694
sample_1334,0.163,0.456,0.594,0.138,0.732,0.698
sample_1335,0.163,0.459,0.58,0.138,0.76,0.703
sample_1336,0.163,0.463,0.591,0.148,0.743,0.701
sample_1337,0.163,0.464,0.597,0.149,0.712,0.702
sample_1338,0.163,0.469,0.584,0.151,0.722,0.703
sample_1339,0.163,0.471,0.588,0.15,0.743,0.697
sample_1340,0.163,0.474,0.598,0.15,0.75,0.694
sample_1341,0.173,0.473,0.602,0.145,0.717,0.694
sample_1342,0.173,0.469,0.609,0.147,0.724,0.694
sample_1343,0.173,0.466,0.615,0.154,0.743,0.692
sample_1344,0.173,0.463,0.61,0.148,0.744,0.692
sample_1345,0.173,0.462,0.603,0.151,0.738,0.699
sample_1346,0.173,0.462,0.594,0.154,0.753,0.701
sample_1347,0.173,0.463,0.581,0.155,0.777,0.702
sample_1348,0.173,0.463,0.584,0.155,0.753,0.703
sample_1349,0.173,0.461,0.591,0.15,0.751,0.701
sample_1350,0.173,0.461,0.602,0.145,0.724,0.699
sample_1351,0.173,0.463,0.605,0.142,0.691,0.698
sample_1352,0.173,0.469,0.59,0.152,0.693,0.7
sample_1353,0.173,0.473,0.596,0.149,0.744,0.697
sample_1354,0.173,0.472,0.599,0.152,0.777,0.697
sample_1355,0.173,0.475,0.584,0.158,0.746,0.702
sample_1356,0.173,0.477,0.602,0.155,0.724,0.699
sample_1357,0.173,0.475,0.619,0.157,0.745,0.692
sample_1358,0.173,0.47,0.616,0.152,0.727,0.695
sample_1359,0.173,0.465,0.62,0.151,0.702,0.695
sample_1360,0.173,0.46,0.612,0.154,0.737,0.695
sample_1361,0.171,0.456,0.598,0.151,0.777,0.702
sample_1362,0.171,0.457,0.602,0.157,0.76,0.698
sample_1363,0.171,0.459,0.598,0.15,0.748,0.697
sample_1364,0.171,0.461,0.592,0.14,0.75,0.697
sample_1365,0.171,0.464,0.594,0.14,0.751,0.698
sample_1366,0.171,0.464,0.58,0.141,0.755,0.701
sample_1367,0.171,0.462,0.587,0.149,0.786,0.694
sample_1368,0.171,0.461,0.598,0.166,0.747,0.692
sample_1369,0.171,0.461,0.609,0.172,0.68,0.691
sample_1370,0.171,0.461,0.603,0.18,0.724,0.695
sample_1371,0.171,0.461,0.583,0.19,0.761,0.7
sample_1372,0.171,0.461,0.595,0.197,0.748,0.699
sample_1373,0.171,0.463,0.603,0.204,0.749,0.7
sample_1374,0.171,0.465,0.598,0.204,0.74,0.702
sample_1375,0.171,0.465,0.6,0.196,0.73,0.703
sample_1376,0.171,0.464,0.604,0.192,0.755,0.699
sample_1377,0.171,0.461,0.616,0.197,0.722,0.696
sample_1378,0.171,0.458,0.613,0.193,0.706,0.698
sample_1379,0.171,0.46,0.61,0.191,0.741,0.699
sample_1380,0.171,0.461,0.611,0.176,0.738,0.699
sample_1381,0.186,0.463,0.615,0.174,0.744,0.693
sample_1382,0.186,0.468,0.61,0.178,0.731,0.693
sample_1383,0.186,0.472,0.605,0.176,0.73,0.697
sample_1384,0.186,0.471,0.612,0.178,0.745,0.696
sample_1385,0.186,0.474,0.614,0.181,0.736,0.695
sample_1386,0.186,0.476,0.616,0.188,0.728,0.693
sample_1387,0.186,0.474,0.591,0.193,0.72,0.699
sample_1388,0.186,0.472,0.589,0.205,0.709,0.697
sample_1389,0.186,0.47,0.612,0.209,0.75,0.69
sample_1390,0.186,0.468,0.599,0.205,0.763,0.699
sample_1391,0.186,0.466,0.598,0.199,0.714,0.702
sample_1392,0.186,0.464,0.603,0.201,0.719,0.701
sample_1393,0.186,0.462,0.608,0.2,0.719,0.699
sample_1394,0.186,0.462,0.609,0.196,0.717,0.697
sample_1395,0.186,0.466,0.605,0.193,0.738,0.693
sample_1396,0.186,0.466,0.592,0.194,0.737,0.698
sample_1397,0.186,0.467,0.582,0.189,0.728,0.703
sample_1398,0.186,0.471,0.582,0.191,0.733,0.696
sample_1399,0.186,0.475,0.59,0.2,0.727,0.69
sample_1400,0.186,0.479,0.591,0.203,0.727,0.696
sample_1401,0.152,0.482,0.59,0.203,0.725,0.702
sample_1402,0.152,0.484,0.604,0.206,0.756,0.699
sample_1403,0.152,0.483,0.598,0.214,0.753,0.7
sample_1404,0.152,0.481,0.586,0.22,0.726,0.702
sample_1405,0.152,0.479,0.59,0.221,0.75,0.702
sample_1406,0.152,0.477,0.598,0.23,0.758,0.701
sample_1407,0.152,0.472,0.599,0.236,0.744,0.701
sample_1408,0.152,0.467,0.604,0.234,0.741,0.701
sample_1409,0.152,0.463,0.601,0.236,0.738,0.702
sample_1410,0.152,0.461,0.604,0.241,0.709,0.702
sample_1411,0.152,0.462,0.612,0.244,0.677,0.699
sample_1412,0.152,0.463,0.609,0.243,0.697,0.697
sample_1413,0.152,0.464,0.612,0.242,0.742,0.695
sample_1414,0.152,0.47,0.612,0.243,0.752,0.696
sample_1415,0.152,0.476,0.606,0.247,0.732,0.697
sample_1416,0.152,0.481,0.605,0.25,0.716,0.697
sample_1417,0.152,0.486,0.615,0.245,0.717,0.695
sample_1418,0.152,0.491,0.617,0.24,0.712,0.695
sample_1419,0.152,0.494,0.611,0.237,0.698,0.697
sample_1420,0.152,0.491,0.595,0.237,0.712,0.703
sample_1421,0.156,0.492,0.587,0.239,0.725,0.705
sample_1422,0.156,0.493,0.602,0.241,0.718,0.698
sample_1423,0.156,0.491,0.597,0.247,0.729,0.698
sample_1424,0.156,0.488,0.586,0.242,0.758,0.702
sample_1425,0.156,0.484,0.592,0.229,0.773,0.701
sample_1426,0.156,0.479,0.602,0.226,0.747,0.698
sample_1427,0.156,0.479,0.593,0.233,0.721,0.701
sample_1428,0.156,0.476,0.58,0.237,0.72,0.706
sample_1429,0.156,0.468,0.584,0.23,0.747,0.704
sample_1430,0.156,0.468,0.582,0.227,0.739,0.702
sample_1431,0.156,0.47,0.582,0.232,0.721,0.702
sample_1432,0.156,0.467,0.589,0.237,0.735,0.697
sample_1433,0.156,0.466,0.595,0.235,0.775,0.694
sample_1434,0.156,0.463,0.599,0.237,0.773,0.695
sample_1435,0.156,0.461,0.603,0.241,0.736,0.695
sample_1436,0.156,0.459,0.61,0.247,0.752,0.694
sample_1437,0.156,0.455,0.62,0.26,0.749,0.693
sample_1438,0.156,0.453,0.618,0.265,0.722,0.695
sample_1439,0.156,0.454,0.611,0.272,0.701,0.694
sample_1440,0.156,0.457,0.6,0.28,0.739,0.698
sample_1441,0.0865,0.463,0.598,0.281,0.745,0.701
sample_1442,0.0865,0.467,0.611,0.278,0.724,0.697
sample_1443,0.0865,0.47,0.609,0.277,0.741,0.695
sample_1444,0.0865,0.476,0.605,0.275,0.729,0.696
sample_1445,0.0865,0.48,0.605,0.283,0.731,0.698
sample_1446,0.0865,0.485,0.609,0.298,0.726,0.698
sample_1447,0.0865,0.492,0.605,0.301,0.727,0.696
sample_1448,0.0865,0.497,0.599,0.306,0.707,0.698
sample_1449,0.0865,0.499,0.607,0.304,0.712,0.697
sample_1450,0.0865,0.499,0.611,0.301,0.706,0.697
sample_1451,0.0865,0.496,0.613,0.304,0.705,0.699
sample_1452,0.0865,0.494,0.611,0.305,0.724,0.699
sample_1453,0.0865,0.49,0.602,0.29,0.715,0.699
sample_1454,0.0865,0.484,0.598,0.273,0.717,0.702
sample_1455,0.0865,0.48,0.603,0.264,0.716,0.703
sample_1456,0.0865,0.48,0.594,0.255,0.706,0.705
sample_1457,0.0865,0.483,0.594,0.243,0.713,0.703
sample_1458,0.0865,0.483,0.619,0.227,0.727,0.7
sample_1459,0.0865,0.485,0.6,0.216,0.735,0.707
sample_1460,0.0865,0.488,0.574,0.205,0.747,0.712
sample_1461,0.303,0.492,0.578,0.199,0.728,0.709
sample_1462,0.303,0.495,0.595,0.203,0.697,0.704
sample_1463,0.303,0.498,0.607,0.21,0.707,0.699
sample_1464,0.303,0.498,0.604,0.213,0.727,0.699
sample_1465,0.303,0.494,0.59,0.216,0.725,0.699
sample_1466,0.303,0.49,0.589,0.217,0.717,0.697
sample_1467,0.303,0.484,0.599,0.216,0.724,0.695
sample_1468,0.303,0.476,0.591,0.216,0.728,0.698
sample_1469,0.303,0.472,0.592,0.215,0.718,0.695
sample_1470,0.303,0.473,0.615,0.206,0.742,0.69
sample_1471,0.303,0.471,0.606,0.196,0.72,0.701
sample_1472,0.303,0.47,0.583,0.188,0.741,0.71
sample_1473,0.303,0.472,0.578,0.182,0.769,0.712
sample_1474,0.303,0.473,0.59,0.18,0.732,0.706
sample_1475,0.303,0.47,0.591,0.177,0.721,0.7
sample_1476,0.303,0.471,0.584,0.179,0.737,0.702
sample_1477,0.303,0.471,0.598,0.18,0.751,0.699
sample_1478,0.303,0.468,0.603,0.171,0.498,0.6
sample_1479,0.303,0.471,0.593,0.168,0.181,0.469
sample_1480,0.303,0.474,0.594,0.158,0.141,0.458
sample_1481,0.26,0.469,0.605,0.145,0.0984,0.456
sample_1482,0.26,0.463,0.606,0.139,0.0789,0.427
sample_1483,0.26,0.46,0.604,0.128,0.0795,0.414
sample_1484,0.26,0.458,0.589,0.121,0.0647,0.413
sample_1485,0.26,0.453,0.591,0.107,0.079,0.414
sample_1486,0.26,0.436,0.556,0.0928,0.0737,0.404
sample_1487,0.26,0.381,0.483,0.09,0.0624,0.406
sample_1488,0.26,0.342,0.462,0.0844,0.07,0.415
sample_1489,0.26,0.348,0.442,0.0796,0.0776,0.415
sample_1490,0.26,0.354,0.417,0.0825,0.0756,0.414
sample_1491,0.26,0.363,0.335,0.0849,0.0751,0.428
sample_1492,0.26,0.374,0.24,0.093,0.0887,0.431
sample_1493,0.26,0.38,0.224,0.0995,0.0737,0.41
sample_1494,0.26,0.38,0.175,0.156,0.0585,0.412
sample_1495,0.26,0.38,0.168,0.24,0.0674,0.406
sample_1496,0.26,0.378,0.172,0.296,0.0616,0.406
sample_1497,0.26,0.377,0.168,0.345,0.0592,0.408
sample_1498,0.26,0.376,0.18,0.354,0.0607,0.413
sample_1499,0.26,0.374,0.175,0.358,0.0621,0.414
sample_1500,0.26,0.373,0.19,0.377,0.0635,0.407
sample_1501,0.00251,0.372,0.189,0.386,0.0557,0.404
sample_1502,0.00251,0.368,0.173,0.398,0.0625,0.405
sample_1503,0.00251,0.368,0.15,0.412,0.0759,0.411
sample_1504,0.00251,0.367,0.142,0.43,0.0761,0.415
sample_1505,0.00251,0.365,0.142,0.443,0.0798,0.413
sample_1506,0.00251,0.363,0.156,0.444,0.085,0.41
sample_1507,0.00251,0.368,0.185,0.452,0.0661,0.406
sample_1508,0.00251,0.373,0.172,0.462,0.0374,0.407
sample_1509,0.00251,0.373,0.149,0.467,0.0496,0.414
sample_1510,0.00251,0.374,0.164,0.476,0.0512,0.409
sample_1511,0.00251,0.376,0.185,0.485,0.0626,0.403
sample_1512,0.00251,0.376,0.18,0.497,0.0824,0.406
sample_1513,0.00251,0.382,0.178,0.515,0.0767,0.404
sample_1514,0.00251,0.384,0.164,0.526,0.0636,0.41
sample_1515,0.00251,0.384,0.158,0.535,0.0671,0.413
sample_1516,0.00251,0.384,0.179,0.532,0.0796,0.407
sample_1517,0.00251,0.383,0.166,0.536,0.0806,0.41
sample_1518,0.00251,0.383,0.169,0.55,0.0546,0.411
sample_1519,0.00251,0.384,0.184,0.555,0.0248,0.41
sample_1520,0.00251,0.39,0.157,0.562,0.0531,0.418
sample_1521,0.0524,0.395,0.169,0.562,0.0727,0.413
sample_1522,0.0524,0.395,0.18,0.568,0.0572,0.409
sample_1523,0.0524,0.396,0.172,0.584,0.0538,0.414
sample_1524,0.0524,0.396,0.187,0.592,0.0743,0.407
sample_1525,0.0524,0.397,0.169,0.598,0.0882,0.409
sample_1526,0.0524,0.396,0.166,0.601,0.0632,0.413
sample_1527,0.0524,0.394,0.197,0.604,0.0726,0.411
sample_1528,0.0524,0.392,0.175,0.611,0.101,0.415
sample_1529,0.0524,0.391,0.157,0.62,0.0742,0.415
sample_1530,0.0524,0.391,0.18,0.623,0.0555,0.404
sample_1531,0.0524,0.389,0.171,0.611,0.0699,0.409
sample_1532,0.0524,0.386,0.166,0.603,0.0666,0.411
sample_1533,0.0524,0.387,0.167,0.611,0.0633,0.412
sample_1534,0.0524,0.385,0.157,0.621,0.06,0.415
sample_1535,0.0524,0.382,0.175,0.622,0.0829,0.409
sample_1536,0.0524,0.384,0.159,0.617,0.101,0.417
sample_1537,0.0524,0.39,0.168,0.609,0.0807,0.415
sample_1538,0.0524,0.392,0.18,0.604,0.0599,0.412
sample_1539,0.0524,0.395,0.161,0.612,0.0588,0.411
sample_1540,0.0524,0.396,0.164,0.621,0.0563,0.406
sample_1541,0.111,0.398,0.162,0.621,0.0511,0.412
sample_1542,0.111,0.4,0.179,0.623,0.0694,0.41
sample_1543,0.111,0.396,0.187,0.633,0.0822,0.403
sample_1544,0.111,0.394,0.179,0.637,0.0735,0.405
sample_1545,0.111,0.394,0.161,0.635,0.0776,0.416
sample_1546,0.111,0.392,0.151,0.636,0.0956,0.423
sample_1547,0.111,0.386,0.163,0.635,0.094,0.418
sample_1548,0.111,0.384,0.153,0.633,0.107,0.421
sample_1549,0.111,0.383,0.173,0.642,0.0874,0.416
sample_1550,0.111,0.379,0.183,0.638,0.0697,0.41
sample_1551,0.111,0.375,0.175,0.628,0.0679,0.413
sample_1552,0.111,0.373,0.18,0.627,0.0702,0.412
sample_1553,0.111,0.376,0.153,0.632,0.0915,0.413
sample_1554,0.111,0.382,0.152,0.636,0.0845,0.416
sample_1555,0.111,0.388,0.166,0.637,0.0884,0.415
sample_1556,0.111,0.392,0.159,0.639,0.105,0.415
sample_1557,0.111,0.394,0.16,0.634,0.0965,0.412
sample_1558,0.111,0.394,0.156,0.636,0.0844,0.409
sample_1559,0.111,0.392,0.155,0.646,0.0828,0.405
sample_1560,0.111,0.389,0.176,0.649,0.0754,0.403
sample_1561,0.124,0.387,0.188,0.653,0.096,0.402
sample_1562,0.124,0.384,0.169,0.652,0.103,0.407
sample_1563,0.124,0.383,0.168,0.645,0.0763,0.411
sample_1564,0.124,0.383,0.191,0.641,0.0603,0.407
sample_1565,0.124,0.381,0.194,0.64,0.0796,0.408
sample_1566,0.124,0.379,0.18,0.642,0.0899,0.413
sample_1567,0.124,0.377,0.152,0.641,0.0591,0.42
sample_1568,0.124,0.376,0.15,0.637,0.0558,0.419
sample_1569,0.124,0.379,0.159,0.637,0.0775,0.418
sample_1570,0.124,0.383,0.181,0.634,0.0754,0.411
sample_1571,0.124,0.382,0.196,0.631,0.0617,0.404
sample_1572,0.124,0.383,0.173,0.643,0.0807,0.409
sample_1573,0.124,0.386,0.165,0.661,0.086,0.406
sample_1574,0.124,0.39,0.188,0.666,0.0674,0.399
sample_1575,0.124,0.393,0.191,0.67,0.0855,0.401
sample_1576,0.124,0.395,0.193,0.666,0.105,0.403
sample_1577,0.124,0.397,0.187,0.662,0.102,0.409
sample_1578,0.124,0.399,0.174,0.667,0.091,0.41
sample_1579,0.124,0.397,0.153,0.681,0.0858,0.41
sample_1580,0.124,0.397,0.154,0.7,0.0793,0.408
sample_1581,0.122,0.397,0.172,0.699,0.0713,0.405
sample_1582,0.122,0.398,0.174,0.691,0.0784,0.411
sample_1583,0.122,0.4,0.163,0.691,0.0672,0.414
sample_1584,0.122,0.402,0.178,0.693,0.0524,0.408
sample_1585,0.122,0.405,0.183,0.704,0.0703,0.409
sample_1586,0.122,0.407,0.178,0.717,0.0635,0.408
sample_1587,0.122,0.406,0.168,0.718,0.0664,0.41
sample_1588,0.122,0.404,0.146,0.718,0.0891,0.418
sample_1589,0.122,0.404,0.153,0.731,0.079,0.415
sample_1590,0.122,0.404,0.154,0.733,0.0834,0.412
sample_1591,0.122,0.404,0.162,0.722,0.0891,0.414
sample_1592,0.122,0.404,0.187,0.723,0.0761,0.412
sample_1593,0.122,0.406,0.194,0.732,0.0914,0.406
sample_1594,0.122,0.409,0.187,0.736,0.0775,0.404
sample_1595,0.122,0.41,0.184,0.729,0.0494,0.406
sample_1596,0.122,0.413,0.194,0.729,0.0313,0.405
sample_1597,0.122,0.416,0.184,0.736,0.0702,0.405
sample_1598,0.122,0.419,0.161,0.74,0.128,0.408
sample_1599,0.122,0.42,0.166,0.751,0.088,0.406
sample_1600,0.122,0.418,0.184,0.766,0.0407,0.407
sample_1601,0.126,0.417,0.185,0.77,0.0686,0.409
sample_1602,0.126,0.418,0.179,0.765,0.0817,0.408
sample_1603,0.126,0.418,0.165,0.766,0.0485,0.412
sample_1604,0.126,0.416,0.166,0.769,0.0549,0.411
sample_1605,0.126,0.413,0.184,0.777,0.0631,0.405
sample_1606,0.126,0.412,0.187,0.779,0.0872,0.401
sample_1607,0.126,0.413,0.181,0.773,0.104,0.402
sample_1608,0.126,0.419,0.179,0.769,0.068,0.409
sample_1609,0.126,0.437,0.174,0.772,0.064,0.415
sample_1610,0.126,0.453,0.195,0.783,0.05,0.411
sample_1611,0.126,0.447,0.19,0.794,0.0666,0.416
sample_1612,0.126,0.428,0.181,0.799,0.0862,0.419
sample_1613,0.126,0.406,0.185,0.804,0.0825,0.417
sample_1614,0.126,0.388,0.17,0.812,0.0827,0.418
sample_1615,0.126,0.379,0.151,0.793,0.0948,0.422
sample_1616,0.126,0.371,0.158,0.756,0.108,0.424
sample_1617,0.126,0.36,0.169,0.738,0.113,0.421
sample_1618,0.126,0.351,0.161,0.724,0.0868,0.421
sample_1619,0.126,0.344,0.146,0.704,0.0649,0.418
sample_1620,0.126,0.339,0.16,0.682,0.0885,0.414
sample_1621,0.335,0.281,0.136,0.66,0.0972,0.428
sample_1622,0.335,0.169,0.0465,0.621,0.0963,0.437
sample_1623,0.335,0.122,0,0.589,0.104,0.429
sample_1624,0.335,0.136,0.00287,0.567,0.0791,0.422
sample_1625,0.335,0.149,0.00355,0.546,0.0546,0.417
sample_1626,0.335,0.268,0.0513,0.572,0.0614,0.402
sample_1627,0.335,0.415,0.116,0.614,0.0557,0.392
sample_1628,0.335,0.438,0.15,0.623,0.0835,0.402
sample_1629,0.335,0.44,0.151,0.673,0.127,0.4
sample_1630,0.335,0.443,0.147,0.736,0.106,0.401
sample_1631,0.335,0.445,0.182,0.754,0.0941,0.399
sample_1632,0.335,0.445,0.195,0.78,0.101,0.399
sample_1633,0.335,0.446,0.185,0.782,0.092,0.406
sample_1634,0.335,0.552,0.234,0.798,0.126,0.406
sample_1635,0.335,0.67,0.313,0.841,0.0829,0.399
sample_1636,0.335,0.67,0.307,0.865,0.0418,0.396
sample_1637,0.335,0.664,0.306,0.902,0.0851,0.402
sample_1638,0.335,0.654,0.326,0.917,0.0927,0.411
sample_1639,0.335,0.645,0.346,0.91,0.0991,0.41
sample_1640,0.335,0.636,0.354,0.887,0.0918,0.411
sample_1641,0.138,0.63,0.351,0.87,0.0611,0.414
sample_1642,0.138,0.623,0.336,0.86,0.0688,0.419
sample_1643,0.138,0.614,0.343,0.84,0.075,0.418
sample_1644,0.138,0.607,0.364,0.83,0.0614,0.413
sample_1645,0.138,0.608,0.348,0.828,0.0449,0.415
sample_1646,0.138,0.612,0.327,0.823,0.0392,0.421
sample_1647,0.138,0.506,0.276,0.783,0.0524,0.426
sample_1648,0.138,0.383,0.209,0.741,0.0532,0.428
sample_1649,0.138,0.389,0.197,0.727,0.0469,0.422
sample_1650,0.138,0.397,0.206,0.706,0.0464,0.412
sample_1651,0.138,0.402,0.192,0.692,0.0934,0.411
sample_1652,0.138,0.406,0.178,0.688,0.105,0.41
sample_1653,0.138,0.411,0.169,0.678,0.0671,0.413
sample_1654,0.138,0.414,0.158,0.689,0.0542,0.415
sample_1655,0.138,0.414,0.176,0.715,0.0368,0.409
sample_1656,0.138,0.415,0.173,0.724,0.052,0.406
sample_1657,0.138,0.418,0.171,0.724,0.0632,0.41
sample_1658,0.138,0.422,0.18,0.726,0.0473,0.411
sample_1659,0.138,0.42,0.153,0.73,0.0381,0.412
sample_1660,0.138,0.418,0.141,0.738,0.0526,0.415
sample_1661,0.165,0.417,0.154,0.734,0.0718,0.416
sample_1662,0.165,0.414,0.18,0.736,0.0984,0.411
sample_1663,0.165,0.414,0.18,0.738,0.136,0.409
sample_1664,0.165,0.417,0.172,0.734,0.0925,0.409
sample_1665,0.165,0.425,0.164,0.736,0.0681,0.411
sample_1666,0.165,0.482,0.192,0.738,0.0962,0.402
sample_1667,0.165,0.606,0.312,0.767,0.0574,0.383
sample_1668,0.165,0.675,0.398,0.814,0.0278,0.384
sample_1669,0.165,0.667,0.414,0.838,0.0419,0.394
sample_1670,0.165,0.66,0.42,0.841,0.0782,0.402
sample_1671,0.165,0.651,0.42,0.854,0.0995,0.405
sample_1672,0.165,0.643,0.424,0.846,0.0953,0.407
sample_1673,0.165,0.639,0.418,0.815,0.0857,0.413
sample_1674,0.165,0.635,0.405,0.794,0.24,0.5
sample_1675,0.165,0.631,0.42,0.776,0.558,0.574
sample_1676,0.165,0.632,0.444,0.77,0.723,0.568
sample_1677,0.165,0.64,0.445,0.785,0.759,0.583
sample_1678,0.165,0.646,0.438,0.803,0.724,0.581
sample_1679,0.165,0.647,0.439,0.804,0.711,0.584
sample_1680,0.165,0.645,0.437,0.804,0.751,0.593
sample_1681,0.165,0.646,0.43,0.818,0.76,0.594
sample_1682,0.165,0.647,0.426,0.822,0.751,0.598
sample_1683,0.165,0.644,0.436,0.811,0.713,0.605
sample_1684,0.165,0.643,0.439,0.82,0.698,0.601
sample_1685,0.165,0.642,0.439,0.824,0.701,0.599
sample_1686,0.165,0.638,0.449,0.814,0.691,0.6
sample_1687,0.165,0.639,0.432,0.809,0.75,0.608
sample_1688,0.165,0.638,0.417,0.81,0.779,0.609
sample_1689,0.165,0.632,0.44,0.813,0.768,0.603
sample_1690,0.165,0.627,0.434,0.811,0.756,0.603
sample_1691,0.165,0.625,0.428,0.803,0.726,0.601
sample_1692,0.165,0.627,0.449,0.794,0.721,0.598
sample_1693,0.165,0.631,0.448,0.792,0.721,0.597
sample_1694,0.165,0.638,0.434,0.79,0.731,0.601
sample_1695,0.165,0.644,0.418,0.789,0.754,0.607
sample_1696,0.165,0.645,0.42,0.788,0.735,0.604
sample_1697,0.165,0.64,0.432,0.796,0.719,0.597
sample_1698,0.165,0.635,0.432,0.805,0.709,0.593
sample_1699,0.165,0.627,0.433,0.801,0.711,0.593
sample_1700,0.165,0.619,0.435,0.8,0.748,0.597
sample_1701,0.179,0.617,0.42,0.788,0.725,0.606
sample_1702,0.179,0.617,0.424,0.772,0.698,0.608
sample_1703,0.179,0.619,0.429,0.77,0.713,0.604
sample_1704,0.179,0.623,0.424,0.776,0.761,0.603
sample_1705,0.179,0.624,0.443,0.778,0.757,0.595
sample_1706,0.179,0.622,0.432,0.772,0.724,0.6
sample_1707,0.179,0.621,0.424,0.767,0.704,0.61
sample_1708,0.179,0.622,0.439,0.761,0.711,0.604
sample_1709,0.179,0.622,0.441,0.765,0.719,0.6
sample_1710,0.179,0.623,0.432,0.765,0.703,0.601
sample_1711,0.179,0.622,0.439,0.751,0.717,0.601
sample_1712,0.179,0.623,0.437,0.743,0.742,0.6
sample_1713,0.179,0.621,0.436,0.739,0.756,0.603
sample_1714,0.179,0.62,0.425,0.74,0.735,0.608
sample_1715,0.179,0.623,0.422,0.743,0.714,0.607
sample_1716,0.179,0.623,0.436,0.741,0.73,0.603
sample_1717,0.179,0.622,0.425,0.737,0.769,0.604
sample_1718,0.179,0.623,0.415,0.738,0.726,0.605
sample_1719,0.179,0.626,0.425,0.747,0.711,0.605
sample_1720,0.179,0.629,0.425,0.751,0.731,0.606
sample_1721,0.184,0.631,0.423,0.747,0.701,0.603
sample_1722,0.184,0.634,0.432,0.738,0.711,0.602
sample_1723,0.184,0.637,0.416,0.734,0.751,0.605
sample_1724,0.184,0.638,0.411,0.742,0.743,0.601
sample_1725,0.184,0.639,0.418,0.748,0.73,0.602
sample_1726,0.184,0.643,0.431,0.74,0.731,0.604
sample_1727,0.184,0.648,0.431,0.741,0.731,0.601
sample_1728,0.184,0.651,0.42,0.753,0.765,0.6
sample_1729,0.184,0.653,0.426,0.761,0.751,0.597
sample_1730,0.184,0.655,0.437,0.764,0.739,0.597
sample_1731,0.184,0.657,0.418,0.771,0.735,0.606
sample_1732,0.184,0.659,0.42,0.784,0.681,0.598
sample_1733,0.184,0.665,0.424,0.787,0.676,0.598
sample_1734,0.184,0.669,0.426,0.789,0.72,0.601
sample_1735,0.184,0.666,0.434,0.795,0.746,0.6
sample_1736,0.184,0.664,0.425,0.798,0.76,0.604
sample_1737,0.184,0.663,0.429,0.799,0.745,0.603
sample_1738,0.184,0.662,0.428,0.801,0.749,0.606
sample_1739,0.184,0.657,0.438,0.798,0.754,0.604
sample_1740,0.184,0.652,0.42,0.784,0.715,0.609
sample_1741,0.176,0.651,0.422,0.775,0.717,0.607
sample_1742,0.176,0.647,0.445,0.78,0.739,0.6
sample_1743,0.176,0.646,0.426,0.779,0.695,0.601
sample_1744,0.176,0.648,0.422,0.77,0.716,0.6
sample_1745,0.176,0.651,0.442,0.758,0.762,0.596
sample_1746,0.176,0.654,0.44,0.752,0.747,0.602
sample_1747,0.176,0.651,0.425,0.76,0.735,0.61
sample_1748,0.176,0.647,0.411,0.765,0.732,0.611
sample_1749,0.176,0.653,0.407,0.761,0.719,0.611
sample_1750,0.176,0.658,0.422,0.766,0.751,0.603
sample_1751,0.176,0.658,0.443,0.772,0.725,0.601
sample_1752,0.176,0.66,0.446,0.774,0.711,0.601
sample_1753,0.176,0.663,0.424,0.773,0.766,0.606
sample_1754,0.176,0.667,0.404,0.772,0.77,0.61
sample_1755,0.176,0.665,0.416,0.778,0.76,0.604
sample_1756,0.176,0.658,0.433,0.788,0.745,0.603
sample_1757,0.176,0.655,0.438,0.791,0.719,0.601
sample_1758,0.176,0.652,0.418,0.783,0.707,0.6
sample_1759,0.176,0.651,0.421,0.775,0.728,0.599
sample_1760,0.176,0.654,0.435,0.78,0.717,0.599
sample_1761,0.161,0.653,0.428,0.779,0.732,0.602
sample_1762,0.161,0.648,0.436,0.765,0.763,0.602
sample_1763,0.161,0.644,0.438,0.763,0.753,0.6
sample_1764,0.161,0.642,0.421,0.769,0.722,0.6
sample_1765,0.161,0.643,0.424,0.774,0.667,0.6
sample_1766,0.161,0.651,0.422,0.791,0.657,0.602
sample_1767,0.161,0.66,0.406,0.806,0.698,0.605
sample_1768,0.161,0.662,0.423,0.82,0.725,0.602
sample_1769,0.161,0.663,0.431,0.823,0.771,0.603
sample_1770,0.161,0.666,0.425,0.823,0.832,0.604
sample_1771,0.161,0.667,0.445,0.814,0.77,0.601
sample_1772,0.161,0.665,0.434,0.79,0.667,0.607
sample_1773,0.161,0.664,0.408,0.786,0.658,0.609
sample_1774,0.161,0.659,0.424,0.776,0.676,0.605
sample_1775,0.161,0.655,0.445,0.79,0.732,0.6
sample_1776,0.161,0.655,0.43,0.81,0.771,0.602
sample_1777,0.161,0.651,0.419,0.808,0.752,0.609
sample_1778,0.161,0.649,0.413,0.806,0.774,0.612
sample_1779,0.161,0.65,0.426,0.789,0.753,0.608
sample_1780,0.161,0.648,0.436,0.77,0.715,0.603
sample_1781,0.231,0.649,0.426,0.762,0.727,0.603
sample_1782,0.231,0.657,0.425,0.772,0.713,0.605
sample_1783,0.231,0.661,0.422,0.791,0.73,0.605
sample_1784,0.231,0.665,0.419,0.799,0.738,0.605
sample_1785,0.231,0.67,0.434,0.801,0.744,0.597
sample_1786,0.231,0.671,0.433,0.797,0.793,0.596
sample_1787,0.231,0.666,0.428,0.798,0.814,0.602
sample_1788,0.231,0.663,0.43,0.808,0.703,0.599
sample_1789,0.231,0.663,0.409,0.826,0.631,0.601
sample_1790,0.231,0.663,0.416,0.832,0.675,0.6
sample_1791,0.231,0.665,0.413,0.84,0.745,0.604
sample_1792,0.231,0.667,0.419,0.845,0.801,0.606
sample_1793,0.231,0.664,0.432,0.839,0.746,0.606
sample_1794,0.231,0.661,0.422,0.828,0.701,0.61
sample_1795,0.231,0.657,0.416,0.811,0.687,0.61
sample_1796,0.231,0.658,0.411,0.803,0.695,0.612
sample_1797,0.231,0.663,0.431,0.791,0.748,0.608
sample_1798,0.231,0.666,0.432,0.786,0.779,0.607
sample_1799,0.231,0.667,0.427,0.783,0.787,0.607
sample_1800,0.231,0.666,0.431,0.79,0.771,0.603
sample_1801,0.165,0.667,0.423,0.802,0.751,0.6
sample_1802,0.165,0.669,0.419,0.806,0.721,0.597
sample_1803,0.165,0.67,0.421,0.823,0.705,0.596
sample_1804,0.165,0.673,0.428,0.843,0.724,0.598
sample_1805,0.165,0.673,0.412,0.861,0.703,0.606
sample_1806,0.165,0.667,0.426,0.887,0.694,0.595
sample_1807,0.165,0.667,0.44,0.888,0.707,0.588
sample_1808,0.165,0.668,0.434,0.88,0.718,0.602
sample_1809,0.165,0.667,0.421,0.876,0.743,0.613
sample_1810,0.165,0.665,0.42,0.875,0.769,0.615
sample_1811,0.165,0.664,0.423,0.845,0.788,0.617
sample_1812,0.165,0.663,0.431,0.787,0.712,0.612
sample_1813,0.165,0.664,0.427,0.76,0.667,0.608
sample_1814,0.165,0.665,0.423,0.753,0.698,0.607
sample_1815,0.165,0.665,0.441,0.757,0.69,0.601
sample_1816,0.165,0.664,0.444,0.754,0.72,0.599
sample_1817,0.165,0.662,0.427,0.756,0.74,0.604
sample_1818,0.165,0.662,0.405,0.753,0.748,0.609
sample_1819,0.165,0.662,0.427,0.74,0.737,0.6
sample_1820,0.165,0.659,0.451,0.737,0.73,0.595
sample_1821,0.231,0.66,0.442,0.739,0.716,0.597
sample_1822,0.231,0.66,0.431,0.75,0.707,0.598
sample_1823,0.231,0.656,0.414,0.767,0.767,0.604
sample_1824,0.231,0.654,0.418,0.767,0.806,0.603
sample_1825,0.231,0.653,0.444,0.778,0.77,0.596
sample_1826,0.231,0.652,0.455,0.804,0.718,0.591
sample_1827,0.231,0.654,0.445,0.809,0.697,0.596
sample_1828,0.231,0.655,0.424,0.806,0.701,0.601
sample_1829,0.231,0.657,0.428,0.805,0.715,0.599
sample_1830,0.231,0.66,0.437,0.798,0.73,0.602
sample_1831,0.231,0.664,0.435,0.793,0.723,0.607
sample_1832,0.231,0.665,0.439,0.792,0.727,0.602
sample_1833,0.231,0.66,0.419,0.779,0.727,0.604
sample_1834,0.231,0.656,0.422,0.762,0.714,0.605
sample_1835,0.231,0.654,0.443,0.757,0.734,0.597
sample_1836,0.231,0.656,0.425,0.751,0.72,0.604
sample_1837,0.231,0.659,0.421,0.734,0.718,0.612
sample_1838,0.231,0.657,0.435,0.736,0.762,0.605
sample_1839,0.231,0.652,0.427,0.731,0.749,0.603
sample_1840,0.231,0.651,0.431,0.723,0.705,0.603
sample_1841,0.255,0.653,0.448,0.715,0.702,0.597
sample_1842,0.255,0.658,0.45,0.702,0.709,0.588
sample_1843,0.255,0.659,0.434,0.697,0.701,0.598
sample_1844,0.255,0.655,0.422,0.693,0.688,0.604
sample_1845,0.255,0.653,0.425,0.691,0.642,0.602
sample_1846,0.255,0.649,0.44,0.692,0.608,0.604
sample_1847,0.255,0.649,0.429,0.675,0.65,0.611
sample_1848,0.255,0.655,0.426,0.655,0.665,0.612
sample_1849,0.255,0.658,0.427,0.644,0.697,0.61
sample_1850,0.255,0.663,0.424,0.643,0.821,0.601
sample_1851,0.255,0.665,0.425,0.65,0.792,0.598
sample_1852,0.255,0.664,0.419,0.65,0.712,0.6
sample_1853,0.255,0.661,0.435,0.648,0.716,0.595
sample_1854,0.255,0.656,0.44,0.643,0.654,0.599
sample_1855,0.255,0.654,0.438,0.635,0.763,0.6
sample_1856,0.255,0.654,0.421,0.628,0.755,0.604
sample_1857,0.255,0.651,0.428,0.622,0.696,0.607
sample_1858,0.255,0.651,0.421,0.619,0.77,0.608
sample_1859,0.255,0.654,0.414,0.621,0.793,0.608
sample_1860,0.255,0.654,0.421,0.622,0.739,0.604
sample_1861,0.215,0.655,0.426,0.621,0.699,0.603
sample_1862,0.215,0.655,0.426,0.615,0.697,0.607
sample_1863,0.215,0.647,0.419,0.611,0.702,0.608
sample_1864,0.215,0.646,0.442,0.608,0.716,0.597
sample_1865,0.215,0.646,0.424,0.604,0.682,0.601
sample_1866,0.215,0.639,0.419,0.598,0.695,0.607
sample_1867,0.215,0.632,0.439,0.593,0.703,0.603
sample_1868,0.215,0.631,0.423,0.589,0.665,0.609
sample_1869,0.215,0.639,0.408,0.584,0.763,0.617
sample_1870,0.215,0.639,0.432,0.581,0.841,0.607
sample_1871,0.215,0.632,0.429,0.579,0.78,0.603
sample_1872,0.215,0.629,0.414,0.582,0.76,0.609
sample_1873,0.215,0.63,0.415,0.592,0.764,0.609
sample_1874,0.215,0.628,0.403,0.597,0.766,0.609
sample_1875,0.215,0.624,0.422,0.594,0.743,0.597
sample_1876,0.215,0.621,0.44,0.586,0.755,0.592
sample_1877,0.215,0.617,0.426,0.589,0.742,0.601
sample_1878,0.215,0.618,0.407,0.592,0.702,0.605
sample_1879,0.215,0.617,0.424,0.581,0.713,0.601
sample_1880,0.215,0.617,0.428,0.573,0.746,0.601
sample_1881,0.151,0.619,0.42,0.576,0.754,0.604
sample_1882,0.151,0.618,0.431,0.584,0.745,0.605
sample_1883,0.151,0.62,0.433,0.586,0.742,0.604
sample_1884,0.151,0.624,0.427,0.576,0.737,0.602
sample_1885,0.151,0.626,0.423,0.571,0.748,0.606
sample_1886,0.151,0.625,0.427,0.582,0.732,0.604
sample_1887,0.151,0.622,0.425,0.584,0.713,0.601
sample_1888,0.151,0.617,0.443,0.577,0.708,0.601
sample_1889,0.151,0.622,0.434,0.586,0.702,0.606
sample_1890,0.151,0.632,0.435,0.592,0.707,0.601
sample_1891,0.151,0.637,0.427,0.585,0.724,0.602
sample_1892,0.151,0.642,0.43,0.576,0.732,0.599
sample_1893,0.151,0.647,0.442,0.586,0.729,0.594
sample_1894,0.151,0.647,0.42,0.602,0.726,0.601
sample_1895,0.151,0.645,0.428,0.61,0.734,0.599
sample_1896,0.151,0.646,0.431,0.623,0.735,0.597
sample_1897,0.151,0.647,0.403,0.614,0.714,0.61
sample_1898,0.151,0.647,0.421,0.596,0.711,0.611
sample_1899,0.151,0.649,0.433,0.594,0.715,0.605
sample_1900,0.151,0.653,0.426,0.595,0.713,0.605
sample_1901,0.169,0.656,0.424,0.602,0.718,0.605
sample_1902,0.169,0.655,0.43,0.609,0.718,0.602
sample_1903,0.169,0.65,0.435,0.61,0.716,0.602
sample_1904,0.169,0.648,0.428,0.61,0.721,0.606
sample_1905,0.169,0.65,0.43,0.604,0.73,0.602
sample_1906,0.169,0.656,0.407,0.592,0.743,0.605
sample_1907,0.169,0.661,0.409,0.584,0.75,0.606
sample_1908,0.169,0.663,0.43,0.596,0.739,0.602
sample_1909,0.169,0.669,0.427,0.609,0.714,0.604
sample_1910,0.169,0.67,0.418,0.606,0.714,0.607
sample_1911,0.169,0.672,0.428,0.608,0.744,0.602
sample_1912,0.169,0.678,0.438,0.609,0.739,0.601
sample_1913,0.169,0.678,0.438,0.61,0.709,0.599
sample_1914,0.169,0.671,0.446,0.608,0.714,0.598
sample_1915,0.169,0.664,0.461,0.615,0.716,0.594
sample_1916,0.169,0.663,0.452,0.627,0.712,0.596
sample_1917,0.169,0.658,0.433,0.628,0.731,0.604
sample_1918,0.169,0.653,0.412,0.625,0.731,0.607
sample_1919,0.169,0.654,0.426,0.615,0.754,0.606
sample_1920,0.169,0.657,0.428,0.606,0.775,0.608
sample_1921,0.154,0.663,0.397,0.609,0.731,0.616
sample_1922,0.154,0.664,0.416,0.611,0.72,0.612
sample_1923,0.154,0.662,0.417,0.615,0.757,0.608
sample_1924,0.154,0.665,0.4,0.618,0.761,0.603
sample_1925,0.154,0.665,0.402,0.61,0.727,0.605
sample_1926,0.154,0.665,0.422,0.61,0.71,0.604
sample_1927,0.154,0.667,0.436,0.62,0.722,0.602
sample_1928,0.154,0.667,0.422,0.63,0.714,0.604
sample_1929,0.154,0.666,0.429,0.631,0.692,0.68
sample_1930,0.154,0.665,0.443,0.621,0.726,0.761
sample_1931,0.154,0.666,0.435,0.612,0.769,0.76
sample_1932,0.154,0.665,0.438,0.603,0.746,0.779
sample_1933,0.154,0.662,0.446,0.59,0.743,0.783
sample_1934,0.154,0.664,0.437,0.584,0.749,0.781
sample_1935,0.154,0.665,0.439,0.58,0.728,0.787
sample_1936,0.154,0.664,0.435,0.573,0.728,0.79
sample_1937,0.154,0.66,0.435,0.573,0.733,0.786
sample_1938,0.154,0.656,0.435,0.578,0.763,0.789
sample_1939,0.154,0.653,0.417,0.576,0.767,0.795
sample_1940,0.154,0.658,0.396,0.571,0.727,0.805
sample_1941,0.221,0.665,0.418,0.567,0.734,0.803
sample_1942,0.221,0.666,0.442,0.564,0.748,0.793
sample_1943,0.221,0.665,0.432,0.558,0.744,0.797
sample_1944,0.221,0.663,0.411,0.554,0.731,0.804
sample_1945,0.221,0.662,0.421,0.555,0.674,0.803
sample_1946,0.221,0.658,0.429,0.554,0.744,0.802
sample_1947,0.221,0.654,0.418,0.549,0.772,0.801
sample_1948,0.221,0.657,0.425,0.546,0.712,0.799
sample_1949,0.221,0.659,0.441,0.55,0.729,0.794
sample_1950,0.221,0.656,0.43,0.549,0.721,0.794
sample_1951,0.221,0.656,0.411,0.543,0.745,0.803
sample_1952,0.221,0.661,0.417,0.544,0.747,0.798
sample_1953,0.221,0.662,0.432,0.545,0.718,0.794
sample_1954,0.221,0.663,0.414,0.549,0.771,0.797
sample_1955,0.221,0.666,0.4,0.549,0.749,0.797
sample_1956,0.221,0.666,0.427,0.55,0.702,0.793
sample_1957,0.221,0.666,0.445,0.554,0.726,0.787
sample_1958,0.221,0.667,0.435,0.551,0.729,0.787
sample_1959,0.221,0.667,0.432,0.55,0.74,0.794
sample_1960,0.221,0.666,0.438,0.548,0.74,0.795
sample_1961,0.179,0.664,0.434,0.549,0.695,0.795
sample_1962,0.179,0.665,0.434,0.553,0.745,0.793
sample_1963,0.179,0.669,0.451,0.562,0.776,0.794
sample_1964,0.179,0.67,0.423,0.57,0.724,0.801
sample_1965,0.179,0.667,0.386,0.573,0.749,0.801
sample_1966,0.179,0.666,0.407,0.576,0.76,0.796
sample_1967,0.179,0.666,0.41,0.567,0.745,0.8
sample_1968,0.179,0.664,0.406,0.555,0.719,0.803
sample_1969,0.179,0.659,0.43,0.552,0.684,0.795
sample_1970,0.179,0.656,0.438,0.55,0.718,0.796
sample_1971,0.179,0.658,0.422,0.545,0.752,0.799
sample_1972,0.179,0.664,0.407,0.541,0.735,0.805
sample_1973,0.179,0.666,0.421,0.539,0.738,0.803
sample_1974,0.179,0.668,0.442,0.546,0.724,0.788
sample_1975,0.179,0.669,0.439,0.556,0.687,0.785
sample_1976,0.179,0.664,0.419,0.556,0.76,0.795
sample_1977,0.179,0.662,0.42,0.551,0.717,0.798
sample_1978,0.179,0.666,0.427,0.496,0.682,0.8
sample_1979,0.179,0.674,0.417,0.406,0.723,0.813
sample_1980,0.179,0.679,0.425,0.35,0.713,0.802
sample_1981,0.59,0.68,0.43,0.345,0.709,0.786
sample_1982,0.59,0.68,0.426,0.371,0.668,0.787
sample_1983,0.59,0.679,0.436,0.381,0.737,0.788
sample_1984,0.59,0.679,0.425,0.386,0.725,0.796
sample_1985,0.59,0.676,0.417,0.436,0.763,0.791
sample_1986,0.59,0.672,0.424,0.509,0.753,0.787
sample_1987,0.59,0.668,0.425,0.53,0.713,0.793
sample_1988,0.59,0.665,0.428,0.534,0.72,0.79
sample_1989,0.59,0.664,0.429,0.512,0.726,0.796
sample_1990,0.59,0.663,0.449,0.475,0.691,0.798
sample_1991,0.59,0.664,0.443,0.467,0.691,0.799
sample_1992,0.59,0.665,0.442,0.468,0.708,0.796
sample_1993,0.59,0.664,0.44,0.467,0.698,0.8
sample_1994,0.59,0.662,0.439,0.465,0.747,0.8
sample_1995,0.59,0.66,0.443,0.464,0.758,0.795
sample_1996,0.59,0.662,0.422,0.467,0.766,0.798
sample_1997,0.59,0.669,0.421,0.474,0.769,0.796
sample_1998,0.59,0.673,0.438,0.484,0.683,0.79
sample_1999,0.59,0.675,0.44,0.485,0.714,0.792
sample_2000,0.59,0.672,0.451,0.485,0.768,0.785
sample_2001,0.168,0.665,0.438,0.492,0.691,0.79
sample_2002,0.168,0.66,0.403,0.491,0.734,0.803
sample_2003,0.168,0.657,0.401,0.486,0.766,0.803
sample_2004,0.168,0.652,0.426,0.48,0.75,0.799
sample_2005,0.168,0.645,0.424,0.475,0.764,0.8
