,y,x1,x2,x3,x4,x5
sample_2998,0.168,0.628,0.671,0.26,0.722,0.794
sample_2999,0.168,0.634,0.682,0.262,0.754,0.791
sample_3000,0.168,0.638,0.686,0.272,0.748,0.79
sample_3001,0.167,0.639,0.668,0.282,0.722,0.793
sample_3002,0.167,0.64,0.666,0.284,0.731,0.797
sample_3003,0.167,0.643,0.684,0.288,0.734,0.794
sample_3004,0.167,0.646,0.682,0.286,0.736,0.793
sample_3005,0.167,0.645,0.674,0.286,0.735,0.802
sample_3006,0.167,0.639,0.684,0.292,0.738,0.801
sample_3007,0.167,0.631,0.695,0.296,0.719,0.794
sample_3008,0.167,0.628,0.692,0.299,0.702,0.792
sample_3009,0.167,0.625,0.67,0.289,0.717,0.804
sample_3010,0.167,0.628,0.664,0.281,0.764,0.804
sample_3011,0.167,0.631,0.678,0.279,0.739,0.798
sample_3012,0.167,0.631,0.675,0.275,0.716,0.8
sample_3013,0.167,0.633,0.666,0.274,0.765,0.801
sample_3014,0.167,0.638,0.673,0.268,0.787,0.799
sample_3015,0.167,0.643,0.684,0.275,0.766,0.796
sample_3016,0.167,0.648,0.688,0.282,0.74,0.795
sample_3017,0.167,0.653,0.688,0.287,0.719,0.794
sample_3018,0.167,0.658,0.674,0.294,0.734,0.794
sample_3019,0.167,0.66,0.676,0.295,0.722,0.794
sample_3020,0.167,0.657,0.695,0.304,0.711,0.792
sample_3021,0.156,0.651,0.689,0.31,0.735,0.794
sample_3022,0.156,0.643,0.687,0.316,0.739,0.793
sample_3023,0.156,0.639,0.693,0.313,0.745,0.788
sample_3024,0.156,0.638,0.689,0.309,0.737,0.789
sample_3025,0.156,0.635,0.685,0.305,0.725,0.794
sample_3026,0.156,0.638,0.681,0.293,0.736,0.796
sample_3027,0.156,0.643,0.67,0.285,0.771,0.797
sample_3028,0.156,0.649,0.687,0.286,0.737,0.794
sample_3029,0.156,0.649,0.692,0.285,0.709,0.799
sample_3030,0.156,0.644,0.69,0.292,0.768,0.796
sample_3031,0.156,0.639,0.693,0.306,0.766,0.79
sample_3032,0.156,0.637,0.692,0.313,0.728,0.788
sample_3033,0.156,0.639,0.683,0.317,0.715,0.79
sample_3034,0.156,0.639,0.683,0.312,0.72,0.792
sample_3035,0.156,0.638,0.696,0.301,0.744,0.79
sample_3036,0.156,0.637,0.687,0.289,0.728,0.794
sample_3037,0.156,0.635,0.674,0.284,0.72,0.801
sample_3038,0.156,0.637,0.69,0.285,0.734,0.798
sample_3039,0.156,0.639,0.694,0.286,0.726,0.789
sample_3040,0.156,0.642,0.669,0.286,0.727,0.795
sample_3041,0.157,0.646,0.664,0.285,0.726,0.803
sample_3042,0.157,0.649,0.667,0.292,0.706,0.798
sample_3043,0.157,0.648,0.685,0.291,0.72,0.796
sample_3044,0.157,0.644,0.698,0.296,0.717,0.794
sample_3045,0.157,0.638,0.692,0.302,0.722,0.793
sample_3046,0.157,0.63,0.694,0.297,0.763,0.794
sample_3047,0.157,0.625,0.694,0.302,0.734,0.794
sample_3048,0.157,0.624,0.682,0.305,0.704,0.796
sample_3049,0.157,0.629,0.682,0.298,0.734,0.795
sample_3050,0.157,0.638,0.692,0.291,0.733,0.791
sample_3051,0.157,0.645,0.689,0.293,0.748,0.792
sample_3052,0.157,0.65,0.672,0.297,0.74,0.798
sample_3053,0.157,0.653,0.669,0.301,0.737,0.796
sample_3054,0.157,0.657,0.689,0.306,0.733,0.787
sample_3055,0.157,0.66,0.681,0.311,0.696,0.789
sample_3056,0.157,0.664,0.672,0.319,0.706,0.793
sample_3057,0.157,0.664,0.692,0.326,0.72,0.785
sample_3058,0.157,0.659,0.689,0.329,0.718,0.79
sample_3059,0.157,0.655,0.674,0.33,0.738,0.796
sample_3060,0.157,0.653,0.683,0.33,0.739,0.792
sample_3061,0.147,0.65,0.709,0.332,0.732,0.782
sample_3062,0.147,0.647,0.697,0.326,0.736,0.791
sample_3063,0.147,0.639,0.682,0.323,0.726,0.801
sample_3064,0.147,0.623,0.686,0.329,0.73,0.794
sample_3065,0.147,0.615,0.684,0.327,0.717,0.798
sample_3066,0.147,0.622,0.683,0.32,0.724,0.802
sample_3067,0.147,0.63,0.671,0.313,0.743,0.804
sample_3068,0.147,0.635,0.686,0.303,0.726,0.797
sample_3069,0.147,0.638,0.694,0.294,0.714,0.794
sample_3070,0.147,0.64,0.677,0.295,0.716,0.8
sample_3071,0.147,0.642,0.665,0.308,0.741,0.801
sample_3072,0.147,0.642,0.668,0.321,0.745,0.796
sample_3073,0.147,0.644,0.676,0.33,0.717,0.792
sample_3074,0.147,0.643,0.689,0.337,0.71,0.787
sample_3075,0.147,0.641,0.692,0.338,0.719,0.786
sample_3076,0.147,0.643,0.692,0.337,0.728,0.785
sample_3077,0.147,0.642,0.696,0.338,0.737,0.785
sample_3078,0.147,0.643,0.683,0.336,0.751,0.791
sample_3079,0.147,0.644,0.67,0.33,0.759,0.794
sample_3080,0.147,0.644,0.68,0.323,0.738,0.792
sample_3081,0.141,0.645,0.691,0.329,0.726,0.791
sample_3082,0.141,0.645,0.688,0.335,0.744,0.793
sample_3083,0.141,0.642,0.679,0.332,0.724,0.795
sample_3084,0.141,0.636,0.678,0.333,0.718,0.792
sample_3085,0.141,0.632,0.687,0.329,0.728,0.792
sample_3086,0.141,0.632,0.7,0.32,0.732,0.792
sample_3087,0.141,0.633,0.69,0.314,0.755,0.794
sample_3088,0.141,0.635,0.681,0.307,0.742,0.799
sample_3089,0.141,0.638,0.696,0.303,0.741,0.794
sample_3090,0.141,0.642,0.687,0.3,0.747,0.792
sample_3091,0.141,0.644,0.663,0.307,0.742,0.797
sample_3092,0.141,0.644,0.67,0.3,0.73,0.798
sample_3093,0.141,0.642,0.684,0.298,0.724,0.796
sample_3094,0.141,0.641,0.686,0.311,0.708,0.793
sample_3095,0.141,0.641,0.677,0.316,0.728,0.796
sample_3096,0.141,0.643,0.66,0.314,0.746,0.801
sample_3097,0.141,0.643,0.68,0.311,0.734,0.792
sample_3098,0.141,0.637,0.694,0.306,0.748,0.788
sample_3099,0.141,0.631,0.675,0.296,0.746,0.802
sample_3100,0.141,0.629,0.663,0.288,0.742,0.809
sample_3101,0.198,0.63,0.687,0.287,0.74,0.8
sample_3102,0.198,0.635,0.688,0.287,0.732,0.798
sample_3103,0.198,0.643,0.665,0.277,0.753,0.803
sample_3104,0.198,0.649,0.672,0.274,0.751,0.804
sample_3105,0.198,0.652,0.691,0.283,0.724,0.799
sample_3106,0.198,0.655,0.691,0.286,0.702,0.795
sample_3107,0.198,0.656,0.679,0.288,0.688,0.795
sample_3108,0.198,0.655,0.677,0.297,0.703,0.795
sample_3109,0.198,0.655,0.682,0.305,0.712,0.795
sample_3110,0.198,0.657,0.689,0.305,0.704,0.794
sample_3111,0.198,0.659,0.693,0.304,0.709,0.79
sample_3112,0.198,0.686,0.676,0.306,0.739,0.792
sample_3113,0.198,0.716,0.673,0.306,0.752,0.796
sample_3114,0.198,0.71,0.671,0.319,0.736,0.799
sample_3115,0.198,0.704,0.666,0.342,0.72,0.796
sample_3116,0.198,0.702,0.684,0.351,0.723,0.786
sample_3117,0.198,0.701,0.696,0.352,0.725,0.785
sample_3118,0.198,0.7,0.684,0.358,0.717,0.794
sample_3119,0.198,0.7,0.684,0.361,0.714,0.799
sample_3120,0.198,0.703,0.673,0.356,0.718,0.803
sample_3121,0.119,0.711,0.681,0.354,0.738,0.798
sample_3122,0.119,0.719,0.689,0.357,0.735,0.796
sample_3123,0.119,0.724,0.678,0.352,0.726,0.802
sample_3124,0.119,0.724,0.687,0.357,0.762,0.798
sample_3125,0.119,0.725,0.678,0.369,0.76,0.797
sample_3126,0.119,0.723,0.68,0.383,0.722,0.791
sample_3127,0.119,0.719,0.681,0.388,0.745,0.789
sample_3128,0.119,0.715,0.681,0.389,0.746,0.791
sample_3129,0.119,0.71,0.713,0.39,0.731,0.788
sample_3130,0.119,0.709,0.711,0.384,0.737,0.792
sample_3131,0.119,0.711,0.697,0.381,0.749,0.794
sample_3132,0.119,0.711,0.701,0.383,0.73,0.794
sample_3133,0.119,0.71,0.702,0.387,0.712,0.79
sample_3134,0.119,0.709,0.693,0.384,0.717,0.791
sample_3135,0.119,0.708,0.693,0.381,0.741,0.793
sample_3136,0.119,0.707,0.684,0.385,0.773,0.796
sample_3137,0.119,0.704,0.683,0.387,0.744,0.798
sample_3138,0.119,0.697,0.696,0.387,0.734,0.792
sample_3139,0.119,0.692,0.691,0.384,0.745,0.791
sample_3140,0.119,0.692,0.684,0.382,0.707,0.795
sample_3141,0.19,0.697,0.685,0.381,0.706,0.796
sample_3142,0.19,0.697,0.69,0.375,0.765,0.795
sample_3143,0.19,0.695,0.689,0.365,0.769,0.791
sample_3144,0.19,0.699,0.687,0.358,0.744,0.793
sample_3145,0.19,0.7,0.692,0.353,0.731,0.794
sample_3146,0.19,0.703,0.688,0.355,0.733,0.792
sample_3147,0.19,0.706,0.681,0.364,0.738,0.791
sample_3148,0.19,0.706,0.697,0.359,0.726,0.786
sample_3149,0.19,0.703,0.681,0.355,0.722,0.797
sample_3150,0.19,0.699,0.678,0.361,0.726,0.796
sample_3151,0.19,0.691,0.699,0.362,0.76,0.789
sample_3152,0.19,0.685,0.7,0.355,0.77,0.796
sample_3153,0.19,0.69,0.682,0.348,0.748,0.803
sample_3154,0.19,0.699,0.667,0.343,0.748,0.803
sample_3155,0.19,0.701,0.682,0.338,0.728,0.799
sample_3156,0.19,0.697,0.69,0.334,0.717,0.8
sample_3157,0.19,0.692,0.674,0.329,0.714,0.803
sample_3158,0.19,0.685,0.677,0.329,0.707,0.799
sample_3159,0.19,0.681,0.695,0.326,0.696,0.791
sample_3160,0.19,0.684,0.687,0.321,0.696,0.795
sample_3161,0.206,0.685,0.67,0.309,0.689,0.804
sample_3162,0.206,0.685,0.671,0.307,0.682,0.806
sample_3163,0.206,0.686,0.689,0.313,0.702,0.794
sample_3164,0.206,0.687,0.696,0.316,0.709,0.793
sample_3165,0.206,0.693,0.702,0.311,0.72,0.794
sample_3166,0.206,0.697,0.686,0.307,0.752,0.793
sample_3167,0.206,0.696,0.668,0.303,0.752,0.798
sample_3168,0.206,0.697,0.674,0.3,0.718,0.805
sample_3169,0.206,0.696,0.682,0.306,0.693,0.802
sample_3170,0.206,0.689,0.664,0.295,0.703,0.801
sample_3171,0.206,0.685,0.655,0.285,0.729,0.808
sample_3172,0.206,0.687,0.661,0.282,0.724,0.809
sample_3173,0.206,0.693,0.673,0.276,0.72,0.799
sample_3174,0.206,0.697,0.692,0.279,0.771,0.786
sample_3175,0.206,0.695,0.683,0.281,0.791,0.789
sample_3176,0.206,0.694,0.669,0.283,0.751,0.792
sample_3177,0.206,0.695,0.677,0.285,0.729,0.79
sample_3178,0.206,0.694,0.678,0.292,0.725,0.792
sample_3179,0.206,0.694,0.667,0.296,0.736,0.796
sample_3180,0.206,0.691,0.673,0.29,0.726,0.795
sample_3181,0.181,0.688,0.668,0.282,0.709,0.798
sample_3182,0.181,0.686,0.661,0.287,0.705,0.8
sample_3183,0.181,0.685,0.665,0.285,0.705,0.798
sample_3184,0.181,0.681,0.669,0.279,0.738,0.798
sample_3185,0.181,0.681,0.667,0.278,0.745,0.804
sample_3186,0.181,0.685,0.656,0.271,0.722,0.81
sample_3187,0.181,0.686,0.679,0.266,0.731,0.799
sample_3188,0.181,0.689,0.698,0.269,0.731,0.791
sample_3189,0.181,0.693,0.674,0.272,0.745,0.8
sample_3190,0.181,0.691,0.676,0.275,0.755,0.797
sample_3191,0.181,0.685,0.695,0.276,0.726,0.79
sample_3192,0.181,0.679,0.699,0.272,0.707,0.793
sample_3193,0.181,0.676,0.687,0.277,0.714,0.795
sample_3194,0.181,0.676,0.673,0.27,0.714,0.797
sample_3195,0.181,0.68,0.67,0.264,0.735,0.792
sample_3196,0.181,0.688,0.672,0.266,0.755,0.791
sample_3197,0.181,0.697,0.691,0.264,0.746,0.795
sample_3198,0.181,0.702,0.702,0.275,0.722,0.795
sample_3199,0.181,0.699,0.691,0.286,0.731,0.794
sample_3200,0.181,0.697,0.687,0.294,0.74,0.796
sample_3201,0.142,0.694,0.668,0.301,0.728,0.795
sample_3202,0.142,0.692,0.669,0.294,0.737,0.795
sample_3203,0.142,0.692,0.679,0.292,0.732,0.796
sample_3204,0.142,0.688,0.684,0.303,0.77,0.791
sample_3205,0.142,0.681,0.672,0.295,0.762,0.8
sample_3206,0.142,0.682,0.656,0.291,0.729,0.807
sample_3207,0.142,0.69,0.665,0.291,0.742,0.806
sample_3208,0.142,0.697,0.673,0.279,0.734,0.802
sample_3209,0.142,0.702,0.683,0.28,0.73,0.79
sample_3210,0.142,0.706,0.676,0.297,0.73,0.791
sample_3211,0.142,0.704,0.662,0.315,0.71,0.799
sample_3212,0.142,0.697,0.672,0.316,0.727,0.794
sample_3213,0.142,0.691,0.684,0.313,0.741,0.79
sample_3214,0.142,0.689,0.676,0.317,0.717,0.792
sample_3215,0.142,0.686,0.676,0.326,0.744,0.793
sample_3216,0.142,0.684,0.693,0.319,0.743,0.79
sample_3217,0.142,0.684,0.698,0.31,0.726,0.794
sample_3218,0.142,0.686,0.687,0.312,0.742,0.8
sample_3219,0.142,0.691,0.678,0.316,0.748,0.798
sample_3220,0.142,0.689,0.68,0.318,0.736,0.794
sample_3221,0.156,0.683,0.687,0.315,0.737,0.796
sample_3222,0.156,0.682,0.692,0.321,0.733,0.793
sample_3223,0.156,0.681,0.683,0.327,0.723,0.794
sample_3224,0.156,0.676,0.694,0.322,0.713,0.791
sample_3225,0.156,0.673,0.683,0.312,0.723,0.795
sample_3226,0.156,0.677,0.679,0.3,0.735,0.795
sample_3227,0.156,0.686,0.69,0.3,0.737,0.791
sample_3228,0.156,0.697,0.68,0.308,0.744,0.796
sample_3229,0.156,0.709,0.663,0.306,0.736,0.799
sample_3230,0.156,0.72,0.66,0.312,0.737,0.796
sample_3231,0.156,0.724,0.665,0.338,0.741,0.791
sample_3232,0.156,0.72,0.666,0.357,0.737,0.797
sample_3233,0.156,0.715,0.669,0.366,0.736,0.801
sample_3234,0.156,0.71,0.674,0.369,0.721,0.795
sample_3235,0.156,0.703,0.671,0.369,0.708,0.795
sample_3236,0.156,0.697,0.665,0.367,0.734,0.798
sample_3237,0.156,0.686,0.674,0.367,0.751,0.797
sample_3238,0.156,0.676,0.67,0.356,0.743,0.801
sample_3239,0.156,0.668,0.664,0.346,0.712,0.807
sample_3240,0.156,0.669,0.67,0.338,0.701,0.801
sample_3241,0.244,0.677,0.674,0.323,0.743,0.799
sample_3242,0.244,0.681,0.663,0.312,0.74,0.804
sample_3243,0.244,0.682,0.672,0.309,0.715,0.797
sample_3244,0.244,0.684,0.698,0.316,0.703,0.789
sample_3245,0.244,0.682,0.685,0.317,0.724,0.797
sample_3246,0.244,0.679,0.656,0.324,0.766,0.807
sample_3247,0.244,0.678,0.673,0.334,0.721,0.799
sample_3248,0.244,0.677,0.701,0.329,0.705,0.792
sample_3249,0.244,0.674,0.695,0.327,0.723,0.797
sample_3250,0.244,0.669,0.674,0.332,0.715,0.801
sample_3251,0.244,0.668,0.667,0.328,0.733,0.803
sample_3252,0.244,0.666,0.669,0.322,0.722,0.807
sample_3253,0.244,0.667,0.675,0.319,0.722,0.801
sample_3254,0.244,0.671,0.682,0.311,0.716,0.793
sample_3255,0.244,0.675,0.679,0.311,0.712,0.798
sample_3256,0.244,0.679,0.69,0.32,0.743,0.795
sample_3257,0.244,0.68,0.68,0.318,0.727,0.8
sample_3258,0.244,0.68,0.663,0.317,0.721,0.8
sample_3259,0.244,0.683,0.676,0.328,0.737,0.792
sample_3260,0.244,0.688,0.689,0.336,0.719,0.786
sample_3261,0.154,0.69,0.697,0.34,0.725,0.782
sample_3262,0.154,0.688,0.68,0.34,0.706,0.793
sample_3263,0.154,0.683,0.666,0.337,0.703,0.796
sample_3264,0.154,0.683,0.673,0.343,0.736,0.794
sample_3265,0.154,0.684,0.666,0.344,0.723,0.8
sample_3266,0.154,0.68,0.674,0.338,0.729,0.799
sample_3267,0.154,0.677,0.675,0.341,0.738,0.799
sample_3268,0.154,0.673,0.684,0.337,0.723,0.801
sample_3269,0.154,0.676,0.692,0.335,0.726,0.796
sample_3270,0.154,0.685,0.683,0.336,0.708,0.795
sample_3271,0.154,0.689,0.683,0.334,0.737,0.798
sample_3272,0.154,0.686,0.703,0.338,0.763,0.79
sample_3273,0.154,0.688,0.708,0.344,0.723,0.787
sample_3274,0.154,0.691,0.684,0.348,0.734,0.795
sample_3275,0.154,0.692,0.683,0.348,0.739,0.795
sample_3276,0.154,0.697,0.681,0.354,0.748,0.796
sample_3277,0.154,0.697,0.676,0.352,0.76,0.796
sample_3278,0.154,0.693,0.692,0.35,0.719,0.793
sample_3279,0.154,0.692,0.677,0.356,0.712,0.798
sample_3280,0.154,0.694,0.678,0.365,0.72,0.798
sample_3281,0.161,0.698,0.69,0.371,0.721,0.791
sample_3282,0.161,0.697,0.678,0.372,0.75,0.799
sample_3283,0.161,0.693,0.677,0.368,0.743,0.801
sample_3284,0.161,0.688,0.673,0.362,0.728,0.8
sample_3285,0.161,0.689,0.664,0.364,0.71,0.802
sample_3286,0.161,0.69,0.684,0.369,0.696,0.795
sample_3287,0.161,0.687,0.685,0.369,0.738,0.796
sample_3288,0.161,0.685,0.666,0.367,0.751,0.802
sample_3289,0.161,0.68,0.678,0.369,0.728,0.8
sample_3290,0.161,0.679,0.688,0.375,0.738,0.797
sample_3291,0.161,0.683,0.671,0.372,0.716,0.8
sample_3292,0.161,0.682,0.667,0.362,0.722,0.8
sample_3293,0.161,0.681,0.68,0.357,0.717,0.794
sample_3294,0.161,0.68,0.681,0.362,0.695,0.795
sample_3295,0.161,0.677,0.666,0.368,0.722,0.799
sample_3296,0.161,0.673,0.677,0.368,0.711,0.796
sample_3297,0.161,0.673,0.678,0.362,0.68,0.802
sample_3298,0.161,0.679,0.688,0.356,0.705,0.799
sample_3299,0.161,0.682,0.68,0.356,0.741,0.797
sample_3300,0.161,0.681,0.67,0.354,0.727,0.799
sample_3301,0.17,0.68,0.689,0.358,0.715,0.788
sample_3302,0.17,0.677,0.671,0.36,0.688,0.792
sample_3303,0.17,0.676,0.668,0.355,0.681,0.796
sample_3304,0.17,0.675,0.688,0.354,0.735,0.789
sample_3305,0.17,0.668,0.684,0.349,0.748,0.795
sample_3306,0.17,0.663,0.661,0.341,0.718,0.808
sample_3307,0.17,0.657,0.655,0.338,0.703,0.81
sample_3308,0.17,0.654,0.665,0.325,0.695,0.809
sample_3309,0.17,0.654,0.685,0.313,0.739,0.808
sample_3310,0.17,0.653,0.693,0.312,0.76,0.803
sample_3311,0.17,0.66,0.671,0.306,0.743,0.8
sample_3312,0.17,0.666,0.676,0.303,0.718,0.798
sample_3313,0.17,0.663,0.696,0.313,0.72,0.793
sample_3314,0.17,0.66,0.691,0.32,0.729,0.797
sample_3315,0.17,0.654,0.685,0.324,0.754,0.795
sample_3316,0.17,0.645,0.679,0.316,0.768,0.796
sample_3317,0.17,0.637,0.68,0.304,0.747,0.801
sample_3318,0.17,0.638,0.696,0.295,0.713,0.796
sample_3319,0.17,0.643,0.682,0.291,0.712,0.8
sample_3320,0.17,0.644,0.686,0.289,0.745,0.799
sample_3321,0.21,0.641,0.683,0.291,0.737,0.793
sample_3322,0.21,0.637,0.677,0.293,0.725,0.791
sample_3323,0.21,0.633,0.703,0.29,0.727,0.786
sample_3324,0.21,0.634,0.695,0.296,0.742,0.792
sample_3325,0.21,0.638,0.678,0.293,0.736,0.798
sample_3326,0.21,0.64,0.679,0.283,0.738,0.797
sample_3327,0.21,0.644,0.683,0.289,0.735,0.799
sample_3328,0.21,0.649,0.691,0.304,0.726,0.793
sample_3329,0.21,0.656,0.7,0.301,0.725,0.788
sample_3330,0.21,0.663,0.669,0.311,0.717,0.799
sample_3331,0.21,0.67,0.654,0.322,0.778,0.799
sample_3332,0.21,0.674,0.683,0.325,0.775,0.788
sample_3333,0.21,0.676,0.684,0.328,0.742,0.793
sample_3334,0.21,0.678,0.672,0.327,0.74,0.797
sample_3335,0.21,0.68,0.692,0.336,0.754,0.787
sample_3336,0.21,0.683,0.683,0.338,0.754,0.79
sample_3337,0.21,0.684,0.668,0.335,0.72,0.798
sample_3338,0.21,0.689,0.657,0.345,0.674,0.803
sample_3339,0.21,0.693,0.665,0.365,0.679,0.8
sample_3340,0.21,0.691,0.685,0.375,0.718,0.794
sample_3341,0.127,0.691,0.688,0.379,0.744,0.795
sample_3342,0.127,0.694,0.694,0.372,0.77,0.793
sample_3343,0.127,0.693,0.692,0.361,0.74,0.792
sample_3344,0.127,0.695,0.685,0.351,0.735,0.795
sample_3345,0.127,0.701,0.695,0.344,0.734,0.796
sample_3346,0.127,0.701,0.677,0.344,0.697,0.8
sample_3347,0.127,0.701,0.663,0.35,0.714,0.801
sample_3348,0.127,0.701,0.682,0.358,0.736,0.794
sample_3349,0.127,0.699,0.711,0.355,0.741,0.786
sample_3350,0.127,0.7,0.692,0.351,0.752,0.796
sample_3351,0.127,0.703,0.665,0.348,0.715,0.802
sample_3352,0.127,0.703,0.694,0.348,0.714,0.787
sample_3353,0.127,0.701,0.715,0.347,0.75,0.789
sample_3354,0.127,0.696,0.714,0.344,0.732,0.795
sample_3355,0.127,0.693,0.71,0.348,0.717,0.787
sample_3356,0.127,0.694,0.705,0.353,0.744,0.789
sample_3357,0.127,0.695,0.701,0.349,0.723,0.793
sample_3358,0.127,0.696,0.698,0.345,0.702,0.792
sample_3359,0.127,0.697,0.698,0.35,0.72,0.793
sample_3360,0.127,0.696,0.703,0.346,0.713,0.79
sample_3361,0.159,0.696,0.708,0.347,0.706,0.785
sample_3362,0.159,0.697,0.698,0.358,0.721,0.787
sample_3363,0.159,0.696,0.695,0.357,0.768,0.786
sample_3364,0.159,0.694,0.692,0.349,0.762,0.791
sample_3365,0.159,0.695,0.684,0.342,0.717,0.799
sample_3366,0.159,0.699,0.674,0.342,0.738,0.803
sample_3367,0.159,0.699,0.658,0.351,0.744,0.804
sample_3368,0.159,0.695,0.669,0.358,0.698,0.799
sample_3369,0.159,0.696,0.692,0.358,0.702,0.794
sample_3370,0.159,0.695,0.693,0.364,0.72,0.794
sample_3371,0.159,0.695,0.682,0.359,0.716,0.799
sample_3372,0.159,0.698,0.679,0.349,0.731,0.8
sample_3373,0.159,0.698,0.674,0.345,0.724,0.798
sample_3374,0.159,0.697,0.676,0.341,0.739,0.796
sample_3375,0.159,0.697,0.675,0.345,0.744,0.795
sample_3376,0.159,0.698,0.665,0.355,0.702,0.797
sample_3377,0.159,0.696,0.664,0.357,0.722,0.797
sample_3378,0.159,0.7,0.675,0.358,0.756,0.793
sample_3379,0.159,0.704,0.702,0.357,0.726,0.79
sample_3380,0.159,0.699,0.702,0.357,0.714,0.79
sample_3381,0.194,0.695,0.679,0.356,0.766,0.795
sample_3382,0.194,0.694,0.662,0.347,0.767,0.802
sample_3383,0.194,0.694,0.684,0.341,0.738,0.795
sample_3384,0.194,0.695,0.687,0.342,0.725,0.795
sample_3385,0.194,0.699,0.663,0.343,0.723,0.802
sample_3386,0.194,0.697,0.675,0.344,0.734,0.796
sample_3387,0.194,0.693,0.692,0.347,0.72,0.792
sample_3388,0.194,0.692,0.673,0.338,0.72,0.801
sample_3389,0.194,0.692,0.66,0.337,0.744,0.806
sample_3390,0.194,0.692,0.68,0.341,0.725,0.795
sample_3391,0.194,0.691,0.703,0.343,0.715,0.785
sample_3392,0.194,0.686,0.688,0.339,0.745,0.794
sample_3393,0.194,0.683,0.687,0.334,0.739,0.8
sample_3394,0.194,0.687,0.684,0.336,0.728,0.797
sample_3395,0.194,0.69,0.666,0.328,0.742,0.803
sample_3396,0.194,0.694,0.68,0.324,0.733,0.8
sample_3397,0.194,0.695,0.685,0.325,0.744,0.796
sample_3398,0.194,0.695,0.667,0.329,0.737,0.803
sample_3399,0.194,0.695,0.667,0.333,0.736,0.801
sample_3400,0.194,0.694,0.677,0.335,0.745,0.796
sample_3401,0.178,0.695,0.694,0.339,0.714,0.79
sample_3402,0.178,0.695,0.692,0.334,0.703,0.791
sample_3403,0.178,0.696,0.675,0.336,0.749,0.797
sample_3404,0.178,0.693,0.677,0.33,0.758,0.798
sample_3405,0.178,0.694,0.703,0.331,0.738,0.791
sample_3406,0.178,0.698,0.678,0.338,0.726,0.797
sample_3407,0.178,0.697,0.672,0.332,0.728,0.799
sample_3408,0.178,0.691,0.691,0.334,0.748,0.797
sample_3409,0.178,0.684,0.686,0.329,0.73,0.797
sample_3410,0.178,0.679,0.686,0.326,0.723,0.794
sample_3411,0.178,0.68,0.69,0.325,0.725,0.795
sample_3412,0.178,0.688,0.693,0.319,0.719,0.796
sample_3413,0.178,0.696,0.67,0.322,0.738,0.799
sample_3414,0.178,0.698,0.679,0.319,0.732,0.794
sample_3415,0.178,0.696,0.703,0.322,0.735,0.792
sample_3416,0.178,0.702,0.699,0.334,0.764,0.794
sample_3417,0.178,0.702,0.695,0.344,0.769,0.789
sample_3418,0.178,0.698,0.692,0.344,0.75,0.786
sample_3419,0.178,0.694,0.674,0.339,0.751,0.796
sample_3420,0.178,0.692,0.672,0.335,0.753,0.8
sample_3421,0.172,0.695,0.684,0.335,0.76,0.796
sample_3422,0.172,0.7,0.676,0.334,0.752,0.796
sample_3423,0.172,0.699,0.665,0.337,0.719,0.796
sample_3424,0.172,0.696,0.672,0.341,0.729,0.794
sample_3425,0.172,0.693,0.689,0.338,0.741,0.792
sample_3426,0.172,0.687,0.692,0.342,0.768,0.792
sample_3427,0.172,0.682,0.682,0.34,0.739,0.796
sample_3428,0.172,0.682,0.683,0.331,0.724,0.799
sample_3429,0.172,0.68,0.697,0.33,0.742,0.796
sample_3430,0.172,0.678,0.7,0.33,0.726,0.794
sample_3431,0.172,0.681,0.699,0.323,0.732,0.794
sample_3432,0.172,0.685,0.682,0.316,0.751,0.797
sample_3433,0.172,0.688,0.663,0.313,0.729,0.803
sample_3434,0.172,0.687,0.662,0.315,0.738,0.801
sample_3435,0.172,0.685,0.667,0.314,0.783,0.798
sample_3436,0.172,0.682,0.694,0.316,0.758,0.793
sample_3437,0.172,0.683,0.713,0.32,0.729,0.788
sample_3438,0.172,0.685,0.702,0.311,0.717,0.792
sample_3439,0.172,0.686,0.685,0.307,0.713,0.795
sample_3440,0.172,0.688,0.676,0.308,0.732,0.798
sample_3441,0.194,0.689,0.684,0.307,0.737,0.794
sample_3442,0.194,0.687,0.683,0.314,0.737,0.791
sample_3443,0.194,0.685,0.68,0.311,0.717,0.798
sample_3444,0.194,0.682,0.676,0.313,0.695,0.801
sample_3445,0.194,0.672,0.682,0.315,0.715,0.798
sample_3446,0.194,0.666,0.668,0.303,0.723,0.802
sample_3447,0.194,0.665,0.671,0.29,0.722,0.801
sample_3448,0.194,0.662,0.694,0.28,0.765,0.795
sample_3449,0.194,0.661,0.688,0.275,0.76,0.797
sample_3450,0.194,0.664,0.687,0.276,0.727,0.8
sample_3451,0.194,0.668,0.702,0.272,0.723,0.792
sample_3452,0.194,0.67,0.696,0.269,0.735,0.792
sample_3453,0.194,0.67,0.687,0.277,0.741,0.789
sample_3454,0.194,0.676,0.676,0.272,0.729,0.795
sample_3455,0.194,0.681,0.675,0.272,0.729,0.797
sample_3456,0.194,0.685,0.688,0.281,0.704,0.792
sample_3457,0.194,0.681,0.673,0.286,0.697,0.797
sample_3458,0.194,0.673,0.682,0.286,0.73,0.789
sample_3459,0.194,0.665,0.678,0.286,0.734,0.793
sample_3460,0.194,0.664,0.656,0.288,0.724,0.804
sample_3461,0.18,0.669,0.674,0.272,0.714,0.8
sample_3462,0.18,0.67,0.671,0.263,0.733,0.801
sample_3463,0.18,0.669,0.672,0.257,0.75,0.802
sample_3464,0.18,0.668,0.682,0.255,0.717,0.798
sample_3465,0.18,0.671,0.665,0.258,0.704,0.797
sample_3466,0.18,0.675,0.678,0.262,0.726,0.793
sample_3467,0.18,0.68,0.684,0.259,0.737,0.796
sample_3468,0.18,0.685,0.675,0.262,0.737,0.799
sample_3469,0.18,0.685,0.68,0.271,0.737,0.802
sample_3470,0.18,0.685,0.684,0.273,0.715,0.801
sample_3471,0.18,0.689,0.689,0.277,0.698,0.792
sample_3472,0.18,0.687,0.692,0.273,0.717,0.792
sample_3473,0.18,0.681,0.694,0.279,0.712,0.795
sample_3474,0.18,0.682,0.685,0.278,0.721,0.795
sample_3475,0.18,0.688,0.675,0.274,0.734,0.797
sample_3476,0.18,0.692,0.663,0.271,0.718,0.8
sample_3477,0.18,0.699,0.658,0.271,0.722,0.803
sample_3478,0.18,0.706,0.684,0.278,0.726,0.792
sample_3479,0.18,0.709,0.698,0.282,0.716,0.779
sample_3480,0.18,0.709,0.683,0.29,0.721,0.779
sample_3481,0.137,0.7,0.672,0.297,0.737,0.795
sample_3482,0.137,0.695,0.686,0.3,0.725,0.795
sample_3483,0.137,0.699,0.691,0.29,0.722,0.792
sample_3484,0.137,0.704,0.679,0.283,0.731,0.799
sample_3485,0.137,0.709,0.67,0.285,0.74,0.801
sample_3486,0.137,0.709,0.682,0.288,0.724,0.793
sample_3487,0.137,0.704,0.694,0.284,0.705,0.787
sample_3488,0.137,0.702,0.688,0.285,0.712,0.784
sample_3489,0.137,0.705,0.685,0.288,0.719,0.788
sample_3490,0.137,0.705,0.694,0.287,0.732,0.791
sample_3491,0.137,0.706,0.693,0.292,0.742,0.794
sample_3492,0.137,0.708,0.677,0.292,0.74,0.796
sample_3493,0.137,0.705,0.663,0.291,0.75,0.797
sample_3494,0.137,0.697,0.675,0.288,0.753,0.799
sample_3495,0.137,0.694,0.682,0.29,0.751,0.799
sample_3496,0.137,0.691,0.683,0.281,0.743,0.795
sample_3497,0.137,0.687,0.701,0.269,0.72,0.792
sample_3498,0.137,0.689,0.7,0.261,0.71,0.799
sample_3499,0.137,0.691,0.689,0.248,0.71,0.803
sample_3500,0.137,0.69,0.685,0.242,0.74,0.801
sample_3501,0.215,0.686,0.68,0.24,0.757,0.798
sample_3502,0.215,0.685,0.672,0.24,0.748,0.796
sample_3503,0.215,0.686,0.669,0.244,0.74,0.792
sample_3504,0.215,0.688,0.672,0.242,0.731,0.784
sample_3505,0.215,0.691,0.681,0.235,0.721,0.786
sample_3506,0.215,0.694,0.699,0.232,0.718,0.783
sample_3507,0.215,0.694,0.702,0.229,0.725,0.784
sample_3508,0.215,0.69,0.701,0.225,0.724,0.798
sample_3509,0.215,0.685,0.693,0.232,0.713,0.802
sample_3510,0.215,0.678,0.686,0.233,0.73,0.798
sample_3511,0.215,0.673,0.68,0.224,0.743,0.802
sample_3512,0.215,0.673,0.671,0.227,0.724,0.796
sample_3513,0.215,0.672,0.673,0.218,0.737,0.796
sample_3514,0.215,0.674,0.669,0.197,0.746,0.8
sample_3515,0.215,0.678,0.678,0.191,0.737,0.793
sample_3516,0.215,0.68,0.688,0.191,0.718,0.797
sample_3517,0.215,0.68,0.695,0.199,0.745,0.798
sample_3518,0.215,0.684,0.691,0.197,0.754,0.797
sample_3519,0.215,0.689,0.679,0.194,0.727,0.796
sample_3520,0.215,0.691,0.684,0.197,0.712,0.787
sample_3521,0.192,0.692,0.686,0.197,0.723,0.791
sample_3522,0.192,0.696,0.69,0.206,0.716,0.793
sample_3523,0.192,0.694,0.694,0.211,0.71,0.787
sample_3524,0.192,0.694,0.685,0.207,0.722,0.791
sample_3525,0.192,0.697,0.672,0.21,0.717,0.794
sample_3526,0.192,0.697,0.682,0.217,0.753,0.79
sample_3527,0.192,0.692,0.683,0.213,0.767,0.793
sample_3528,0.192,0.682,0.671,0.21,0.737,0.795
sample_3529,0.192,0.672,0.684,0.211,0.736,0.796
sample_3530,0.192,0.67,0.686,0.215,0.741,0.798
sample_3531,0.192,0.672,0.684,0.205,0.741,0.795
sample_3532,0.192,0.672,0.697,0.189,0.734,0.791
sample_3533,0.192,0.672,0.701,0.183,0.733,0.793
sample_3534,0.192,0.676,0.691,0.181,0.713,0.796
sample_3535,0.192,0.679,0.684,0.181,0.699,0.797
sample_3536,0.192,0.682,0.685,0.177,0.736,0.792
sample_3537,0.192,0.684,0.674,0.175,0.745,0.791
sample_3538,0.192,0.684,0.668,0.178,0.723,0.795
sample_3539,0.192,0.683,0.669,0.185,0.744,0.798
sample_3540,0.192,0.68,0.679,0.192,0.755,0.795
sample_3541,0.167,0.681,0.689,0.186,0.729,0.792
sample_3542,0.167,0.684,0.679,0.184,0.727,0.795
sample_3543,0.167,0.685,0.672,0.189,0.713,0.797
sample_3544,0.167,0.686,0.67,0.196,0.717,0.798
sample_3545,0.167,0.686,0.665,0.198,0.72,0.804
sample_3546,0.167,0.685,0.685,0.199,0.714,0.799
sample_3547,0.167,0.68,0.698,0.205,0.722,0.794
sample_3548,0.167,0.678,0.69,0.207,0.711,0.807
sample_3549,0.167,0.673,0.698,0.21,0.703,0.804
sample_3550,0.167,0.672,0.689,0.208,0.715,0.797
sample_3551,0.167,0.677,0.677,0.206,0.744,0.798
sample_3552,0.167,0.676,0.677,0.201,0.759,0.794
sample_3553,0.167,0.681,0.681,0.198,0.743,0.795
sample_3554,0.167,0.686,0.684,0.199,0.725,0.797
sample_3555,0.167,0.683,0.694,0.208,0.698,0.795
sample_3556,0.167,0.684,0.677,0.216,0.703,0.798
sample_3557,0.167,0.684,0.679,0.221,0.707,0.795
sample_3558,0.167,0.68,0.69,0.216,0.706,0.791
sample_3559,0.167,0.678,0.676,0.222,0.722,0.803
sample_3560,0.167,0.674,0.668,0.227,0.725,0.81
sample_3561,0.137,0.677,0.664,0.217,0.735,0.805
sample_3562,0.137,0.681,0.672,0.211,0.748,0.799
sample_3563,0.137,0.683,0.687,0.213,0.737,0.792
sample_3564,0.137,0.684,0.682,0.22,0.732,0.791
sample_3565,0.137,0.681,0.684,0.216,0.732,0.792
sample_3566,0.137,0.679,0.686,0.213,0.733,0.792
sample_3567,0.137,0.675,0.685,0.217,0.724,0.794
sample_3568,0.137,0.674,0.675,0.222,0.722,0.799
sample_3569,0.137,0.679,0.666,0.219,0.739,0.804
sample_3570,0.137,0.686,0.666,0.212,0.735,0.806
sample_3571,0.137,0.687,0.67,0.218,0.728,0.804
sample_3572,0.137,0.69,0.677,0.221,0.722,0.796
sample_3573,0.137,0.692,0.69,0.227,0.713,0.783
sample_3574,0.137,0.693,0.692,0.231,0.71,0.786
sample_3575,0.137,0.69,0.684,0.224,0.71,0.796
sample_3576,0.137,0.683,0.672,0.225,0.752,0.798
sample_3577,0.137,0.681,0.671,0.229,0.758,0.791
sample_3578,0.137,0.682,0.68,0.231,0.714,0.792
sample_3579,0.137,0.684,0.69,0.229,0.702,0.796
sample_3580,0.137,0.686,0.685,0.225,0.71,0.795
sample_3581,0.193,0.601,0.621,0.22,0.735,0.807
sample_3582,0.193,0.51,0.541,0.21,0.756,0.822
sample_3583,0.193,0.517,0.529,0.199,0.733,0.816
sample_3584,0.193,0.519,0.529,0.19,0.74,0.808
sample_3585,0.193,0.519,0.509,0.183,0.742,0.81
sample_3586,0.193,0.515,0.506,0.193,0.726,0.804
sample_3587,0.193,0.515,0.52,0.208,0.733,0.793
sample_3588,0.193,0.518,0.514,0.213,0.719,0.792
sample_3589,0.193,0.521,0.505,0.226,0.716,0.791
sample_3590,0.193,0.527,0.506,0.228,0.736,0.788
sample_3591,0.193,0.529,0.5,0.227,0.757,0.791
sample_3592,0.193,0.526,0.503,0.235,0.76,0.791
sample_3593,0.193,0.524,0.506,0.239,0.742,0.789
sample_3594,0.193,0.521,0.507,0.244,0.735,0.793
sample_3595,0.193,0.525,0.504,0.248,0.743,0.796
sample_3596,0.193,0.532,0.494,0.247,0.735,0.794
sample_3597,0.193,0.532,0.494,0.259,0.724,0.798
sample_3598,0.193,0.532,0.505,0.262,0.731,0.798
sample_3599,0.193,0.536,0.519,0.263,0.72,0.791
sample_3600,0.193,0.538,0.525,0.27,0.746,0.79
sample_3601,0.0973,0.542,0.522,0.27,0.759,0.789
sample_3602,0.0973,0.544,0.52,0.284,0.728,0.786
sample_3603,0.0973,0.542,0.511,0.294,0.729,0.788
sample_3604,0.0973,0.537,0.511,0.304,0.73,0.787
sample_3605,0.0973,0.535,0.509,0.317,0.745,0.789
sample_3606,0.0973,0.531,0.504,0.323,0.743,0.799
sample_3607,0.0973,0.525,0.515,0.324,0.748,0.797
sample_3608,0.0973,0.522,0.517,0.324,0.723,0.793
sample_3609,0.0973,0.517,0.512,0.318,0.699,0.8
sample_3610,0.0973,0.51,0.511,0.313,0.717,0.801
sample_3611,0.0973,0.503,0.514,0.312,0.72,0.8
sample_3612,0.0973,0.496,0.506,0.302,0.716,0.804
sample_3613,0.0973,0.483,0.52,0.295,0.725,0.801
sample_3614,0.0973,0.473,0.525,0.289,0.747,0.799
sample_3615,0.0973,0.473,0.519,0.282,0.736,0.802
sample_3616,0.0973,0.474,0.51,0.269,0.741,0.807
sample_3617,0.0973,0.445,0.481,0.26,0.743,0.811
sample_3618,0.0973,0.34,0.429,0.249,0.724,0.808
sample_3619,0.0973,0.263,0.385,0.214,0.737,0.805
sample_3620,0.0973,0.271,0.357,0.189,0.724,0.813
sample_3621,0.413,0.273,0.33,0.173,0.704,0.813
sample_3622,0.413,0.276,0.326,0.168,0.733,0.798
sample_3623,0.413,0.278,0.332,0.168,0.735,0.789
sample_3624,0.413,0.283,0.333,0.17,0.706,0.797
sample_3625,0.413,0.291,0.327,0.176,0.703,0.796
sample_3626,0.413,0.295,0.343,0.168,0.731,0.789
sample_3627,0.413,0.296,0.36,0.171,0.75,0.789
sample_3628,0.413,0.294,0.359,0.178,0.708,0.789
sample_3629,0.413,0.289,0.357,0.182,0.716,0.787
sample_3630,0.413,0.287,0.345,0.189,0.746,0.788
sample_3631,0.413,0.29,0.329,0.191,0.717,0.796
sample_3632,0.413,0.296,0.321,0.189,0.707,0.8
sample_3633,0.413,0.302,0.337,0.183,0.734,0.795
sample_3634,0.413,0.309,0.347,0.182,0.75,0.791
sample_3635,0.413,0.315,0.325,0.191,0.739,0.797
sample_3636,0.413,0.316,0.32,0.203,0.736,0.797
sample_3637,0.413,0.311,0.335,0.21,0.733,0.796
sample_3638,0.413,0.307,0.356,0.218,0.716,0.792
sample_3639,0.413,0.305,0.349,0.227,0.73,0.79
sample_3640,0.413,0.306,0.332,0.23,0.721,0.799
sample_3641,0.109,0.307,0.335,0.219,0.726,0.802
sample_3642,0.109,0.308,0.329,0.217,0.747,0.801
sample_3643,0.109,0.306,0.341,0.223,0.729,0.796
sample_3644,0.109,0.305,0.349,0.219,0.713,0.794
sample_3645,0.109,0.305,0.328,0.221,0.736,0.8
sample_3646,0.109,0.304,0.341,0.216,0.725,0.796
sample_3647,0.109,0.306,0.359,0.213,0.696,0.79
sample_3648,0.109,0.309,0.343,0.223,0.72,0.792
sample_3649,0.109,0.316,0.324,0.219,0.737,0.797
sample_3650,0.109,0.38,0.373,0.221,0.71,0.784
sample_3651,0.109,0.49,0.427,0.236,0.718,0.771
sample_3652,0.109,0.548,0.421,0.265,0.726,0.784
sample_3653,0.109,0.557,0.423,0.305,0.722,0.788
sample_3654,0.109,0.548,0.422,0.324,0.739,0.787
sample_3655,0.109,0.538,0.42,0.343,0.736,0.792
sample_3656,0.109,0.533,0.427,0.361,0.742,0.795
sample_3657,0.109,0.536,0.428,0.376,0.749,0.796
sample_3658,0.109,0.538,0.427,0.384,0.736,0.796
sample_3659,0.109,0.536,0.429,0.379,0.722,0.798
sample_3660,0.109,0.533,0.432,0.374,0.748,0.795
sample_3661,0.0934,0.529,0.425,0.371,0.737,0.798
sample_3662,0.0934,0.526,0.425,0.373,0.702,0.796
sample_3663,0.0934,0.527,0.431,0.377,0.696,0.794
sample_3664,0.0934,0.528,0.43,0.387,0.742,0.795
sample_3665,0.0934,0.528,0.422,0.396,0.77,0.796
sample_3666,0.0934,0.526,0.421,0.399,0.728,0.797
sample_3667,0.0934,0.525,0.429,0.403,0.766,0.796
sample_3668,0.0934,0.52,0.426,0.4,0.761,0.802
sample_3669,0.0934,0.517,0.429,0.393,0.75,0.804
sample_3670,0.0934,0.518,0.424,0.394,0.72,0.802
sample_3671,0.0934,0.514,0.425,0.394,0.697,0.797
sample_3672,0.0934,0.508,0.43,0.392,0.692,0.797
sample_3673,0.0934,0.502,0.425,0.394,0.697,0.797
sample_3674,0.0934,0.499,0.428,0.385,0.719,0.795
sample_3675,0.0934,0.503,0.427,0.375,0.709,0.797
sample_3676,0.0934,0.504,0.431,0.376,0.77,0.796
sample_3677,0.0934,0.5,0.426,0.373,0.761,0.798
sample_3678,0.0934,0.501,0.425,0.365,0.732,0.795
sample_3679,0.0934,0.502,0.437,0.359,0.693,0.794
sample_3680,0.0934,0.498,0.435,0.365,0.689,0.793
sample_3681,0.181,0.49,0.423,0.369,0.717,0.793
sample_3682,0.181,0.485,0.427,0.358,0.714,0.795
sample_3683,0.181,0.486,0.424,0.354,0.757,0.795
sample_3684,0.181,0.488,0.418,0.353,0.746,0.796
sample_3685,0.181,0.489,0.429,0.345,0.76,0.793
sample_3686,0.181,0.488,0.425,0.34,0.744,0.796
sample_3687,0.181,0.487,0.426,0.343,0.712,0.797
sample_3688,0.181,0.488,0.426,0.347,0.706,0.796
sample_3689,0.181,0.489,0.424,0.348,0.511,0.706
sample_3690,0.181,0.495,0.438,0.349,0.287,0.559
sample_3691,0.181,0.501,0.441,0.346,0.173,0.453
sample_3692,0.181,0.499,0.427,0.349,0.122,0.403
sample_3693,0.181,0.504,0.417,0.357,0.0795,0.418
sample_3694,0.181,0.511,0.422,0.363,0.0845,0.413
sample_3695,0.181,0.515,0.436,0.367,0.0973,0.408
sample_3696,0.181,0.521,0.438,0.373,0.0723,0.407
sample_3697,0.181,0.525,0.426,0.381,0.0892,0.41
sample_3698,0.181,0.529,0.433,0.382,0.111,0.41
sample_3699,0.181,0.531,0.442,0.393,0.123,0.402
sample_3700,0.181,0.535,0.437,0.418,0.115,0.4
sample_3701,0.0713,0.538,0.426,0.432,0.0835,0.405
sample_3702,0.0713,0.538,0.422,0.442,0.0709,0.405
sample_3703,0.0713,0.54,0.425,0.453,0.0617,0.405
sample_3704,0.0713,0.544,0.426,0.465,0.0664,0.403
sample_3705,0.0713,0.548,0.435,0.475,0.0901,0.406
sample_3706,0.0713,0.549,0.444,0.479,0.101,0.408
sample_3707,0.0713,0.552,0.438,0.484,0.0916,0.407
sample_3708,0.0713,0.556,0.421,0.499,0.0563,0.413
sample_3709,0.0713,0.554,0.422,0.508,0.0697,0.41
sample_3710,0.0713,0.553,0.429,0.517,0.0881,0.407
sample_3711,0.0713,0.552,0.422,0.536,0.0833,0.411
sample_3712,0.0713,0.548,0.414,0.542,0.0677,0.414
sample_3713,0.0713,0.546,0.424,0.546,0.0401,0.413
sample_3714,0.0713,0.548,0.435,0.549,0.0434,0.408
sample_3715,0.0713,0.55,0.425,0.553,0.0826,0.415
sample_3716,0.0713,0.555,0.425,0.557,0.0882,0.412
sample_3717,0.0713,0.564,0.423,0.558,0.0819,0.409
sample_3718,0.0713,0.567,0.416,0.559,0.0819,0.414
sample_3719,0.0713,0.569,0.415,0.57,0.0653,0.414
sample_3720,0.0713,0.569,0.418,0.581,0.111,0.419
sample_3721,0.0736,0.562,0.426,0.591,0.122,0.417
sample_3722,0.0736,0.554,0.434,0.599,0.0667,0.411
sample_3723,0.0736,0.551,0.429,0.604,0.0188,0.41
sample_3724,0.0736,0.553,0.422,0.603,0.0503,0.409
sample_3725,0.0736,0.553,0.439,0.6,0.0643,0.405
sample_3726,0.0736,0.548,0.449,0.605,0.0854,0.399
sample_3727,0.0736,0.549,0.444,0.612,0.0889,0.397
sample_3728,0.0736,0.555,0.431,0.616,0.0692,0.407
sample_3729,0.0736,0.559,0.418,0.62,0.0676,0.415
sample_3730,0.0736,0.56,0.427,0.626,0.0603,0.411
sample_3731,0.0736,0.558,0.445,0.632,0.0589,0.411
sample_3732,0.0736,0.559,0.426,0.636,0.0443,0.415
sample_3733,0.0736,0.563,0.421,0.646,0.0348,0.409
sample_3734,0.0736,0.564,0.442,0.653,0.0662,0.403
sample_3735,0.0736,0.561,0.446,0.65,0.0763,0.409
sample_3736,0.0736,0.553,0.443,0.649,0.0494,0.411
sample_3737,0.0736,0.547,0.438,0.649,0.0605,0.409
sample_3738,0.0736,0.543,0.442,0.649,0.0984,0.409
sample_3739,0.0736,0.541,0.438,0.65,0.13,0.413
sample_3740,0.0736,0.547,0.423,0.647,0.083,0.419
sample_3741,0.173,0.553,0.416,0.644,0.0789,0.416
sample_3742,0.173,0.555,0.421,0.643,0.096,0.413
sample_3743,0.173,0.555,0.437,0.649,0.0555,0.41
sample_3744,0.173,0.555,0.445,0.654,0.0361,0.404
sample_3745,0.173,0.555,0.447,0.654,0.0213,0.401
sample_3746,0.173,0.554,0.441,0.666,0.024,0.405
sample_3747,0.173,0.552,0.445,0.677,0.0354,0.402
sample_3748,0.173,0.549,0.449,0.676,0.107,0.398
sample_3749,0.173,0.547,0.444,0.679,0.118,0.401
sample_3750,0.173,0.542,0.444,0.678,0.0714,0.41
sample_3751,0.173,0.536,0.422,0.667,0.0606,0.418
sample_3752,0.173,0.534,0.419,0.659,0.016,0.413
sample_3753,0.173,0.538,0.448,0.651,0.0396,0.401
sample_3754,0.173,0.542,0.429,0.65,0.0758,0.404
sample_3755,0.173,0.54,0.405,0.654,0.0795,0.417
sample_3756,0.173,0.535,0.407,0.663,0.0755,0.42
sample_3757,0.173,0.539,0.407,0.665,0.0546,0.421
sample_3758,0.173,0.543,0.408,0.659,0.062,0.42
sample_3759,0.173,0.547,0.416,0.65,0.0711,0.418
sample_3760,0.173,0.555,0.414,0.651,0.0691,0.417
sample_3761,0.159,0.562,0.407,0.656,0.0879,0.417
sample_3762,0.159,0.567,0.422,0.664,0.114,0.408
sample_3763,0.159,0.566,0.425,0.671,0.136,0.404
sample_3764,0.159,0.565,0.415,0.67,0.0649,0.41
sample_3765,0.159,0.564,0.413,0.675,0.0239,0.412
sample_3766,0.159,0.559,0.402,0.687,0.0635,0.411
sample_3767,0.159,0.549,0.418,0.691,0.0826,0.408
sample_3768,0.159,0.546,0.444,0.686,0.102,0.399
sample_3769,0.159,0.548,0.428,0.676,0.0961,0.404
sample_3770,0.159,0.551,0.403,0.666,0.103,0.415
sample_3771,0.159,0.558,0.421,0.659,0.0989,0.414
sample_3772,0.159,0.559,0.442,0.67,0.081,0.406
sample_3773,0.159,0.551,0.441,0.678,0.0809,0.405
sample_3774,0.159,0.545,0.435,0.672,0.0933,0.409
sample_3775,0.159,0.545,0.422,0.67,0.108,0.414
sample_3776,0.159,0.545,0.411,0.669,0.0608,0.418
sample_3777,0.159,0.547,0.403,0.672,0.0872,0.422
sample_3778,0.159,0.552,0.405,0.667,0.0916,0.423
sample_3779,0.159,0.559,0.412,0.656,0.0459,0.42
sample_3780,0.159,0.565,0.434,0.656,0.0611,0.411
sample_3781,0.162,0.568,0.431,0.672,0.0672,0.412
sample_3782,0.162,0.571,0.406,0.686,0.0629,0.419
sample_3783,0.162,0.574,0.407,0.694,0.0586,0.415
sample_3784,0.162,0.602,0.479,0.703,0.0506,0.393
sample_3785,0.162,0.651,0.567,0.714,0.0509,0.377
sample_3786,0.162,0.667,0.587,0.727,0.0657,0.387
sample_3787,0.162,0.658,0.585,0.721,0.0944,0.402
sample_3788,0.162,0.65,0.572,0.709,0.0996,0.417
sample_3789,0.162,0.645,0.579,0.697,0.0699,0.417
sample_3790,0.162,0.648,0.599,0.685,0.0752,0.414
sample_3791,0.162,0.65,0.617,0.669,0.0869,0.407
sample_3792,0.162,0.647,0.598,0.647,0.0621,0.409
sample_3793,0.162,0.645,0.592,0.641,0.0515,0.409
sample_3794,0.162,0.642,0.615,0.634,0.104,0.405
sample_3795,0.162,0.643,0.613,0.628,0.103,0.406
sample_3796,0.162,0.648,0.61,0.628,0.054,0.405
sample_3797,0.162,0.653,0.608,0.621,0.0968,0.407
sample_3798,0.162,0.658,0.59,0.61,0.101,0.413
sample_3799,0.162,0.663,0.594,0.607,0.055,0.413
sample_3800,0.162,0.666,0.606,0.615,0.0993,0.408
sample_3801,0.236,0.667,0.589,0.608,0.108,0.415
sample_3802,0.236,0.663,0.6,0.602,0.0564,0.422
sample_3803,0.236,0.66,0.598,0.611,0.0475,0.423
sample_3804,0.236,0.658,0.591,0.617,0.096,0.418
sample_3805,0.236,0.653,0.607,0.618,0.135,0.412
sample_3806,0.236,0.651,0.601,0.609,0.0453,0.414
sample_3807,0.236,0.654,0.604,0.598,0.00596,0.41
sample_3808,0.236,0.659,0.607,0.596,0.0863,0.406
sample_3809,0.236,0.662,0.617,0.592,0.0833,0.407
sample_3810,0.236,0.664,0.616,0.591,0.0623,0.408
sample_3811,0.236,0.666,0.596,0.598,0.117,0.414
sample_3812,0.236,0.668,0.586,0.603,0.122,0.416
sample_3813,0.236,0.671,0.595,0.598,0.0848,0.412
sample_3814,0.236,0.675,0.594,0.597,0.0524,0.416
sample_3815,0.236,0.679,0.571,0.598,0.046,0.423
sample_3816,0.236,0.679,0.586,0.606,0.0363,0.417
sample_3817,0.236,0.676,0.589,0.618,0.0697,0.416
sample_3818,0.236,0.674,0.577,0.621,0.105,0.415
sample_3819,0.236,0.668,0.598,0.617,0.0754,0.406
sample_3820,0.236,0.661,0.614,0.605,0.0688,0.406
sample_3821,0.208,0.66,0.602,0.595,0.109,0.415
sample_3822,0.208,0.664,0.594,0.581,0.0973,0.42
sample_3823,0.208,0.667,0.603,0.566,0.0492,0.412
sample_3824,0.208,0.672,0.606,0.56,0.0264,0.405
sample_3825,0.208,0.675,0.596,0.557,0.0427,0.41
sample_3826,0.208,0.676,0.588,0.557,0.0514,0.416
sample_3827,0.208,0.677,0.603,0.565,0.0394,0.415
sample_3828,0.208,0.678,0.598,0.573,0.0526,0.418
sample_3829,0.208,0.677,0.59,0.572,0.0548,0.418
sample_3830,0.208,0.679,0.594,0.568,0.0345,0.411
sample_3831,0.208,0.68,0.588,0.561,0.0677,0.416
sample_3832,0.208,0.674,0.591,0.557,0.0813,0.423
sample_3833,0.208,0.668,0.595,0.559,0.0832,0.414
sample_3834,0.208,0.671,0.606,0.563,0.0357,0.402
sample_3835,0.208,0.675,0.611,0.561,0.0253,0.405
sample_3836,0.208,0.676,0.603,0.551,0.0832,0.408
sample_3837,0.208,0.676,0.583,0.545,0.0762,0.415
sample_3838,0.208,0.675,0.59,0.547,0.0579,0.413
sample_3839,0.208,0.672,0.595,0.554,0.0544,0.412
sample_3840,0.208,0.67,0.597,0.557,0.0738,0.413
sample_3841,0.172,0.667,0.605,0.553,0.101,0.412
sample_3842,0.172,0.664,0.606,0.548,0.0777,0.412
sample_3843,0.172,0.661,0.602,0.541,0.0827,0.411
sample_3844,0.172,0.662,0.595,0.531,0.0617,0.413
sample_3845,0.172,0.664,0.598,0.53,0.0418,0.413
sample_3846,0.172,0.662,0.588,0.539,0.0774,0.414
sample_3847,0.172,0.66,0.587,0.538,0.0898,0.414
sample_3848,0.172,0.659,0.596,0.535,0.131,0.412
sample_3849,0.172,0.662,0.604,0.541,0.0948,0.41
sample_3850,0.172,0.668,0.601,0.538,0.0722,0.41
sample_3851,0.172,0.674,0.597,0.532,0.0874,0.412
sample_3852,0.172,0.679,0.579,0.533,0.0867,0.416
sample_3853,0.172,0.683,0.587,0.541,0.0936,0.411
sample_3854,0.172,0.684,0.608,0.557,0.0773,0.406
sample_3855,0.172,0.684,0.603,0.57,0.0574,0.407
sample_3856,0.172,0.685,0.583,0.584,0.0689,0.41
sample_3857,0.172,0.685,0.58,0.596,0.0566,0.408
sample_3858,0.172,0.688,0.582,0.596,0.073,0.408
sample_3859,0.172,0.689,0.594,0.595,0.114,0.407
sample_3860,0.172,0.683,0.604,0.599,0.121,0.406
sample_3861,0.131,0.675,0.606,0.604,0.0996,0.406
sample_3862,0.131,0.674,0.602,0.609,0.045,0.408
sample_3863,0.131,0.672,0.589,0.612,0.0571,0.414
sample_3864,0.131,0.671,0.583,0.602,0.109,0.42
sample_3865,0.131,0.667,0.577,0.593,0.11,0.423
sample_3866,0.131,0.668,0.602,0.592,0.0852,0.41
sample_3867,0.131,0.676,0.625,0.598,0.0387,0.404
sample_3868,0.131,0.682,0.602,0.601,0.0586,0.409
sample_3869,0.131,0.683,0.59,0.598,0.0734,0.41
sample_3870,0.131,0.685,0.605,0.6,0.0507,0.408
sample_3871,0.131,0.685,0.604,0.597,0.0715,0.407
sample_3872,0.131,0.681,0.596,0.598,0.0534,0.411
sample_3873,0.131,0.677,0.59,0.607,0.0673,0.411
sample_3874,0.131,0.676,0.594,0.602,0.0809,0.411
sample_3875,0.131,0.678,0.593,0.595,0.0783,0.414
sample_3876,0.131,0.678,0.607,0.598,0.0989,0.411
sample_3877,0.131,0.678,0.596,0.6,0.0573,0.414
sample_3878,0.131,0.679,0.582,0.6,0.0544,0.415
sample_3879,0.131,0.677,0.576,0.598,0.0899,0.417
sample_3880,0.131,0.675,0.591,0.596,0.0688,0.414
sample_3881,0.138,0.671,0.612,0.601,0.0653,0.407
sample_3882,0.138,0.667,0.606,0.604,0.0571,0.41
sample_3883,0.138,0.669,0.599,0.606,0.0644,0.411
sample_3884,0.138,0.672,0.611,0.605,0.0926,0.409
sample_3885,0.138,0.677,0.595,0.605,0.0534,0.415
sample_3886,0.138,0.681,0.589,0.612,0.067,0.415
sample_3887,0.138,0.683,0.606,0.621,0.0747,0.408
sample_3888,0.138,0.686,0.604,0.626,0.0694,0.406
sample_3889,0.138,0.685,0.595,0.628,0.0857,0.41
sample_3890,0.138,0.684,0.599,0.628,0.0579,0.41
sample_3891,0.138,0.687,0.598,0.628,0.0775,0.412
sample_3892,0.138,0.726,0.648,0.636,0.0867,0.405
sample_3893,0.138,0.784,0.731,0.652,0.0713,0.392
sample_3894,0.138,0.793,0.745,0.664,0.0901,0.396
sample_3895,0.138,0.784,0.751,0.671,0.0684,0.397
sample_3896,0.138,0.786,0.761,0.659,0.0653,0.403
sample_3897,0.138,0.788,0.764,0.636,0.0935,0.414
sample_3898,0.138,0.786,0.769,0.622,0.0646,0.411
sample_3899,0.138,0.785,0.774,0.612,0.0636,0.41
sample_3900,0.138,0.787,0.775,0.604,0.0636,0.409
sample_3901,0.256,0.79,0.78,0.598,0.0613,0.407
sample_3902,0.256,0.789,0.781,0.597,0.0919,0.405
sample_3903,0.256,0.787,0.774,0.597,0.0679,0.408
sample_3904,0.256,0.786,0.769,0.599,0.0441,0.412
sample_3905,0.256,0.784,0.772,0.593,0.0876,0.411
sample_3906,0.256,0.782,0.761,0.586,0.0848,0.416
sample_3907,0.256,0.78,0.757,0.583,0.0603,0.416
sample_3908,0.256,0.78,0.78,0.574,0.049,0.409
sample_3909,0.256,0.783,0.785,0.57,0.0293,0.412
sample_3910,0.256,0.783,0.788,0.566,0.0618,0.412
sample_3911,0.256,0.785,0.771,0.563,0.0609,0.415
sample_3912,0.256,0.785,0.756,0.564,0.0768,0.42
sample_3913,0.256,0.784,0.764,0.569,0.0845,0.416
sample_3914,0.256,0.787,0.762,0.571,0.0675,0.416
sample_3915,0.256,0.787,0.761,0.564,0.0729,0.418
sample_3916,0.256,0.784,0.757,0.558,0.061,0.417
sample_3917,0.256,0.784,0.766,0.551,0.0491,0.419
sample_3918,0.256,0.784,0.771,0.546,0.0505,0.417
sample_3919,0.256,0.777,0.769,0.548,0.036,0.406
sample_3920,0.256,0.77,0.765,0.553,0.0436,0.409
sample_3921,0.222,0.77,0.772,0.553,0.0918,0.409
sample_3922,0.222,0.776,0.793,0.545,0.0707,0.405
sample_3923,0.222,0.778,0.79,0.54,0.0482,0.407
sample_3924,0.222,0.779,0.785,0.543,0.0379,0.407
sample_3925,0.222,0.777,0.776,0.538,0.0419,0.41
sample_3926,0.222,0.776,0.758,0.533,0.0589,0.418
sample_3927,0.222,0.774,0.765,0.535,0.0536,0.42
sample_3928,0.222,0.775,0.773,0.537,0.0783,0.414
sample_3929,0.222,0.775,0.778,0.531,0.0763,0.413
sample_3930,0.222,0.77,0.783,0.527,0.0766,0.411
sample_3931,0.222,0.767,0.782,0.525,0.0485,0.407
sample_3932,0.222,0.769,0.777,0.515,0.0459,0.409
sample_3933,0.222,0.766,0.774,0.513,0.1,0.406
sample_3934,0.222,0.761,0.779,0.509,0.103,0.404
sample_3935,0.222,0.761,0.785,0.497,0.0805,0.405
sample_3936,0.222,0.764,0.781,0.496,0.0582,0.408
sample_3937,0.222,0.769,0.772,0.501,0.0878,0.414
sample_3938,0.222,0.773,0.772,0.504,0.118,0.415
sample_3939,0.222,0.77,0.759,0.5,0.0926,0.409
sample_3940,0.222,0.759,0.763,0.497,0.102,0.408
sample_3941,0.201,0.755,0.785,0.5,0.0814,0.405
sample_3942,0.201,0.756,0.781,0.493,0.0593,0.407
sample_3943,0.201,0.755,0.778,0.482,0.0481,0.409
sample_3944,0.201,0.756,0.779,0.473,0.0362,0.415
sample_3945,0.201,0.755,0.781,0.462,0.09,0.412
sample_3946,0.201,0.751,0.782,0.46,0.0927,0.407
sample_3947,0.201,0.747,0.777,0.461,0.0962,0.411
sample_3948,0.201,0.747,0.773,0.454,0.0704,0.414
sample_3949,0.201,0.748,0.769,0.449,0.0523,0.414
sample_3950,0.201,0.75,0.766,0.451,0.0634,0.415
sample_3951,0.201,0.758,0.778,0.449,0.0545,0.414
sample_3952,0.201,0.756,0.78,0.443,0.0794,0.412
sample_3953,0.201,0.749,0.77,0.447,0.0673,0.408
sample_3954,0.201,0.749,0.77,0.447,0.0718,0.405
sample_3955,0.201,0.748,0.774,0.444,0.0675,0.406
sample_3956,0.201,0.751,0.766,0.442,0.0731,0.407
sample_3957,0.201,0.752,0.773,0.441,0.103,0.406
sample_3958,0.201,0.747,0.784,0.436,0.11,0.408
sample_3959,0.201,0.743,0.77,0.438,0.096,0.413
sample_3960,0.201,0.743,0.765,0.442,0.0377,0.417
sample_3961,0.194,0.749,0.776,0.433,0.0414,0.413
sample_3962,0.194,0.758,0.77,0.431,0.0882,0.413
sample_3963,0.194,0.76,0.781,0.437,0.086,0.409
sample_3964,0.194,0.758,0.783,0.444,0.0932,0.406
sample_3965,0.194,0.76,0.768,0.439,0.0592,0.412
sample_3966,0.194,0.759,0.759,0.438,0.0622,0.412
sample_3967,0.194,0.758,0.77,0.447,0.0485,0.409
sample_3968,0.194,0.757,0.785,0.445,0.0515,0.41
sample_3969,0.194,0.756,0.775,0.443,0.0838,0.412
sample_3970,0.194,0.757,0.777,0.444,0.0559,0.409
sample_3971,0.194,0.758,0.78,0.443,0.0752,0.405
sample_3972,0.194,0.755,0.764,0.443,0.0407,0.409
sample_3973,0.194,0.757,0.746,0.444,0.051,0.417
sample_3974,0.194,0.761,0.76,0.446,0.103,0.415
sample_3975,0.194,0.76,0.768,0.452,0.0952,0.412
sample_3976,0.194,0.757,0.765,0.462,0.102,0.411
sample_3977,0.194,0.753,0.778,0.458,0.059,0.409
sample_3978,0.194,0.749,0.789,0.453,0.0499,0.408
sample_3979,0.194,0.747,0.773,0.456,0.0894,0.413
sample_3980,0.194,0.751,0.76,0.452,0.0905,0.417
sample_3981,0.167,0.756,0.763,0.444,0.0814,0.415
