,y,x1,x2,x3,x4,x5
sample_3982,0.167,0.764,0.764,0.448,0.0976,0.408
sample_3983,0.167,0.77,0.772,0.452,0.0782,0.405
sample_3984,0.167,0.773,0.757,0.464,0.00121,0.411
sample_3985,0.167,0.772,0.762,0.478,0.0384,0.41
sample_3986,0.167,0.772,0.772,0.482,0.139,0.407
sample_3987,0.167,0.776,0.769,0.483,0.139,0.405
sample_3988,0.167,0.778,0.765,0.481,0.0639,0.411
sample_3989,0.167,0.776,0.767,0.482,0.0255,0.41
sample_3990,0.167,0.773,0.769,0.491,0.0682,0.406
sample_3991,0.167,0.767,0.77,0.502,0.0562,0.411
sample_3992,0.167,0.765,0.762,0.502,0.0695,0.417
sample_3993,0.167,0.771,0.759,0.491,0.122,0.417
sample_3994,0.167,0.774,0.77,0.492,0.0869,0.412
sample_3995,0.167,0.777,0.776,0.494,0.0777,0.409
sample_3996,0.167,0.78,0.781,0.485,0.0657,0.409
sample_3997,0.167,0.779,0.781,0.48,0.0473,0.409
sample_3998,0.167,0.777,0.776,0.481,0.0588,0.409
sample_3999,0.167,0.778,0.77,0.49,0.0644,0.409
sample_4000,0.167,0.781,0.762,0.501,0.08,0.406
sample_4001,0.145,0.783,0.746,0.509,0.0837,0.408
sample_4002,0.145,0.78,0.738,0.506,0.0705,0.417
sample_4003,0.145,0.776,0.752,0.502,0.0683,0.419
sample_4004,0.145,0.777,0.772,0.509,0.0661,0.412
sample_4005,0.145,0.779,0.764,0.508,0.071,0.412
sample_4006,0.145,0.778,0.759,0.492,0.109,0.417
sample_4007,0.145,0.778,0.781,0.488,0.131,0.412
sample_4008,0.145,0.78,0.775,0.49,0.113,0.41
sample_4009,0.145,0.785,0.765,0.493,0.0791,0.41
sample_4010,0.145,0.785,0.776,0.499,0.0239,0.408
sample_4011,0.145,0.78,0.77,0.499,0.0343,0.411
sample_4012,0.145,0.774,0.769,0.512,0.0695,0.413
sample_4013,0.145,0.769,0.77,0.521,0.0826,0.413
sample_4014,0.145,0.767,0.742,0.524,0.0812,0.421
sample_4015,0.145,0.77,0.745,0.524,0.0661,0.421
sample_4016,0.145,0.773,0.76,0.511,0.0656,0.416
sample_4017,0.145,0.776,0.768,0.496,0.0573,0.411
sample_4018,0.145,0.776,0.775,0.493,0.0557,0.41
sample_4019,0.145,0.777,0.768,0.491,0.0709,0.412
sample_4020,0.145,0.78,0.767,0.488,0.0834,0.411
sample_4021,0.201,0.777,0.764,0.482,0.0907,0.412
sample_4022,0.201,0.771,0.759,0.486,0.0814,0.413
sample_4023,0.201,0.767,0.762,0.493,0.0539,0.411
sample_4024,0.201,0.767,0.756,0.5,0.0555,0.411
sample_4025,0.201,0.764,0.767,0.498,0.0533,0.41
sample_4026,0.201,0.769,0.767,0.494,0.0435,0.411
sample_4027,0.201,0.774,0.763,0.49,0.0615,0.417
sample_4028,0.201,0.769,0.761,0.488,0.0936,0.414
sample_4029,0.201,0.764,0.75,0.49,0.0973,0.416
sample_4030,0.201,0.763,0.747,0.49,0.0778,0.419
sample_4031,0.201,0.763,0.75,0.483,0.0688,0.419
sample_4032,0.201,0.761,0.748,0.479,0.0752,0.419
sample_4033,0.201,0.76,0.749,0.473,0.0856,0.416
sample_4034,0.201,0.76,0.766,0.467,0.0744,0.414
sample_4035,0.201,0.757,0.783,0.464,0.0564,0.41
sample_4036,0.201,0.753,0.787,0.465,0.049,0.408
sample_4037,0.201,0.752,0.78,0.468,0.0582,0.411
sample_4038,0.201,0.753,0.762,0.461,0.0723,0.414
sample_4039,0.201,0.758,0.75,0.455,0.0865,0.415
sample_4040,0.201,0.758,0.758,0.453,0.0959,0.411
sample_4041,0.195,0.758,0.766,0.457,0.0819,0.407
sample_4042,0.195,0.757,0.764,0.465,0.0595,0.41
sample_4043,0.195,0.755,0.761,0.467,0.0598,0.416
sample_4044,0.195,0.75,0.772,0.465,0.0882,0.41
sample_4045,0.195,0.742,0.783,0.462,0.0823,0.41
sample_4046,0.195,0.739,0.761,0.463,0.0522,0.418
sample_4047,0.195,0.741,0.758,0.466,0.0966,0.416
sample_4048,0.195,0.745,0.782,0.458,0.117,0.411
sample_4049,0.195,0.744,0.781,0.442,0.0845,0.412
sample_4050,0.195,0.741,0.76,0.437,0.0688,0.416
sample_4051,0.195,0.737,0.751,0.431,0.0479,0.416
sample_4052,0.195,0.73,0.77,0.421,0.051,0.409
sample_4053,0.195,0.729,0.787,0.423,0.055,0.401
sample_4054,0.195,0.73,0.774,0.425,0.0398,0.405
sample_4055,0.195,0.737,0.774,0.418,0.0378,0.407
sample_4056,0.195,0.745,0.783,0.415,0.0381,0.406
sample_4057,0.195,0.753,0.782,0.423,0.0795,0.402
sample_4058,0.195,0.758,0.756,0.426,0.0857,0.405
sample_4059,0.195,0.756,0.754,0.423,0.0449,0.412
sample_4060,0.195,0.753,0.786,0.432,0.0613,0.404
sample_4061,0.186,0.747,0.78,0.44,0.085,0.407
sample_4062,0.186,0.741,0.761,0.437,0.0864,0.416
sample_4063,0.186,0.736,0.763,0.425,0.053,0.415
sample_4064,0.186,0.731,0.784,0.413,0.0427,0.41
sample_4065,0.186,0.733,0.782,0.415,0.0776,0.415
sample_4066,0.186,0.734,0.766,0.411,0.0691,0.42
sample_4067,0.186,0.734,0.775,0.396,0.0571,0.417
sample_4068,0.186,0.733,0.771,0.392,0.058,0.416
sample_4069,0.186,0.736,0.749,0.39,0.0657,0.418
sample_4070,0.186,0.743,0.766,0.386,0.0986,0.411
sample_4071,0.186,0.745,0.783,0.384,0.102,0.407
sample_4072,0.186,0.748,0.778,0.388,0.0663,0.407
sample_4073,0.186,0.746,0.758,0.395,0.0728,0.412
sample_4074,0.186,0.743,0.755,0.399,0.0797,0.412
sample_4075,0.186,0.739,0.766,0.404,0.0742,0.409
sample_4076,0.186,0.735,0.777,0.394,0.0904,0.41
sample_4077,0.186,0.734,0.774,0.379,0.0579,0.415
sample_4078,0.186,0.733,0.764,0.375,0.0438,0.418
sample_4079,0.186,0.735,0.777,0.37,0.0517,0.414
sample_4080,0.186,0.732,0.77,0.374,0.0394,0.415
sample_4081,0.22,0.727,0.767,0.376,0.0863,0.409
sample_4082,0.22,0.726,0.78,0.373,0.0925,0.402
sample_4083,0.22,0.727,0.771,0.37,0.104,0.406
sample_4084,0.22,0.73,0.764,0.363,0.116,0.409
sample_4085,0.22,0.731,0.771,0.351,0.089,0.413
sample_4086,0.22,0.73,0.776,0.343,0.0619,0.419
sample_4087,0.22,0.728,0.777,0.348,0.0424,0.42
sample_4088,0.22,0.724,0.783,0.355,0.073,0.409
sample_4089,0.22,0.724,0.787,0.355,0.0695,0.406
sample_4090,0.22,0.725,0.777,0.349,0.0584,0.413
sample_4091,0.22,0.724,0.769,0.346,0.0573,0.415
sample_4092,0.22,0.721,0.773,0.345,0.0628,0.412
sample_4093,0.22,0.722,0.771,0.342,0.0569,0.409
sample_4094,0.22,0.729,0.776,0.34,0.0647,0.408
sample_4095,0.22,0.735,0.795,0.33,0.0733,0.407
sample_4096,0.22,0.738,0.798,0.324,0.062,0.401
sample_4097,0.22,0.737,0.777,0.334,0.084,0.402
sample_4098,0.22,0.729,0.766,0.347,0.0575,0.408
sample_4099,0.22,0.721,0.759,0.353,0.0725,0.409
sample_4100,0.22,0.721,0.754,0.352,0.0731,0.412
sample_4101,0.184,0.68,0.72,0.343,0.0815,0.431
sample_4102,0.184,0.569,0.611,0.327,0.0936,0.443
sample_4103,0.184,0.5,0.553,0.305,0.0815,0.428
sample_4104,0.184,0.513,0.544,0.294,0.0859,0.426
sample_4105,0.184,0.517,0.533,0.286,0.0422,0.415
sample_4106,0.184,0.518,0.515,0.282,0.0568,0.411
sample_4107,0.184,0.522,0.513,0.28,0.0634,0.412
sample_4108,0.184,0.525,0.527,0.3,0.0576,0.407
sample_4109,0.184,0.527,0.52,0.324,0.0838,0.406
sample_4110,0.184,0.526,0.521,0.334,0.0728,0.407
sample_4111,0.184,0.526,0.523,0.343,0.0859,0.407
sample_4112,0.184,0.521,0.507,0.35,0.0618,0.41
sample_4113,0.184,0.512,0.503,0.358,0.0557,0.409
sample_4114,0.184,0.507,0.526,0.358,0.0927,0.408
sample_4115,0.184,0.509,0.513,0.352,0.0999,0.412
sample_4116,0.184,0.513,0.499,0.345,0.0804,0.414
sample_4117,0.184,0.511,0.503,0.34,0.0667,0.416
sample_4118,0.184,0.51,0.497,0.345,0.0825,0.416
sample_4119,0.184,0.512,0.489,0.353,0.0622,0.416
sample_4120,0.184,0.516,0.505,0.352,0.0592,0.413
sample_4121,0.171,0.521,0.526,0.355,0.0904,0.406
sample_4122,0.171,0.524,0.52,0.354,0.0927,0.407
sample_4123,0.171,0.525,0.505,0.356,0.0925,0.411
sample_4124,0.171,0.521,0.496,0.364,0.081,0.409
sample_4125,0.171,0.518,0.494,0.359,0.0701,0.412
sample_4126,0.171,0.518,0.511,0.364,0.0472,0.41
sample_4127,0.171,0.515,0.534,0.371,0.0416,0.403
sample_4128,0.171,0.51,0.521,0.371,0.0551,0.411
sample_4129,0.171,0.507,0.516,0.366,0.0572,0.413
sample_4130,0.171,0.508,0.524,0.365,0.1,0.41
sample_4131,0.171,0.513,0.522,0.369,0.0892,0.411
sample_4132,0.171,0.517,0.529,0.37,0.067,0.409
sample_4133,0.171,0.519,0.524,0.374,0.0584,0.407
sample_4134,0.171,0.516,0.508,0.375,0.0644,0.41
sample_4135,0.171,0.511,0.51,0.381,0.0478,0.41
sample_4136,0.171,0.509,0.522,0.378,0.0518,0.406
sample_4137,0.171,0.504,0.505,0.372,0.074,0.41
sample_4138,0.171,0.496,0.504,0.365,0.0563,0.413
sample_4139,0.171,0.493,0.524,0.365,0.0995,0.407
sample_4140,0.171,0.494,0.529,0.356,0.0966,0.409
sample_4141,0.21,0.501,0.52,0.347,0.0927,0.414
sample_4142,0.21,0.507,0.513,0.345,0.0761,0.414
sample_4143,0.21,0.509,0.522,0.342,0.0572,0.411
sample_4144,0.21,0.511,0.523,0.352,0.0759,0.407
sample_4145,0.21,0.513,0.523,0.355,0.0619,0.408
sample_4146,0.21,0.514,0.522,0.359,0.0797,0.409
sample_4147,0.21,0.513,0.51,0.362,0.0524,0.411
sample_4148,0.21,0.507,0.493,0.366,0.0711,0.415
sample_4149,0.21,0.504,0.504,0.366,0.0981,0.409
sample_4150,0.21,0.506,0.52,0.366,0.0793,0.406
sample_4151,0.21,0.507,0.51,0.357,0.0573,0.413
sample_4152,0.21,0.503,0.505,0.351,0.0504,0.419
sample_4153,0.21,0.495,0.514,0.36,0.102,0.415
sample_4154,0.21,0.495,0.514,0.364,0.11,0.41
sample_4155,0.21,0.497,0.499,0.356,0.0914,0.413
sample_4156,0.21,0.498,0.491,0.347,0.0581,0.415
sample_4157,0.21,0.492,0.494,0.343,0.0522,0.417
sample_4158,0.21,0.487,0.506,0.338,0.0897,0.412
sample_4159,0.21,0.486,0.527,0.335,0.0908,0.404
sample_4160,0.21,0.487,0.525,0.333,0.0767,0.404
sample_4161,0.186,0.489,0.506,0.329,0.0491,0.412
sample_4162,0.186,0.489,0.495,0.326,0.0628,0.418
sample_4163,0.186,0.489,0.508,0.333,0.043,0.416
sample_4164,0.186,0.489,0.523,0.329,0.0556,0.415
sample_4165,0.186,0.489,0.527,0.32,0.111,0.414
sample_4166,0.186,0.49,0.521,0.317,0.0861,0.413
sample_4167,0.186,0.492,0.5,0.32,0.089,0.418
sample_4168,0.186,0.492,0.493,0.319,0.0803,0.415
sample_4169,0.186,0.488,0.5,0.317,0.0763,0.408
sample_4170,0.186,0.485,0.505,0.32,0.0791,0.409
sample_4171,0.186,0.487,0.505,0.323,0.0816,0.413
sample_4172,0.186,0.489,0.497,0.323,0.099,0.416
sample_4173,0.186,0.488,0.51,0.32,0.0827,0.411
sample_4174,0.186,0.493,0.53,0.317,0.0714,0.406
sample_4175,0.186,0.498,0.508,0.318,0.0688,0.408
sample_4176,0.186,0.501,0.506,0.319,0.0964,0.406
sample_4177,0.186,0.496,0.528,0.315,0.0698,0.404
sample_4178,0.186,0.489,0.509,0.318,0.068,0.408
sample_4179,0.186,0.489,0.5,0.328,0.0699,0.41
sample_4180,0.186,0.49,0.522,0.335,0.069,0.405
sample_4181,0.14,0.496,0.524,0.341,0.0922,0.404
sample_4182,0.14,0.5,0.508,0.339,0.0848,0.411
sample_4183,0.14,0.498,0.512,0.335,0.0828,0.411
sample_4184,0.14,0.498,0.512,0.336,0.0349,0.413
sample_4185,0.14,0.497,0.509,0.339,0.0434,0.412
sample_4186,0.14,0.497,0.512,0.34,0.104,0.408
sample_4187,0.14,0.497,0.51,0.333,0.115,0.41
sample_4188,0.14,0.494,0.531,0.333,0.0859,0.405
sample_4189,0.14,0.495,0.52,0.333,0.0788,0.408
sample_4190,0.14,0.496,0.503,0.335,0.0797,0.411
sample_4191,0.14,0.491,0.52,0.34,0.0466,0.404
sample_4192,0.14,0.487,0.524,0.341,0.0431,0.404
sample_4193,0.14,0.483,0.509,0.338,0.0852,0.41
sample_4194,0.14,0.486,0.499,0.334,0.101,0.413
sample_4195,0.14,0.489,0.493,0.332,0.0828,0.414
sample_4196,0.14,0.49,0.504,0.333,0.062,0.409
sample_4197,0.14,0.491,0.51,0.333,0.0679,0.407
sample_4198,0.14,0.49,0.517,0.326,0.0559,0.413
sample_4199,0.14,0.493,0.526,0.331,0.0673,0.415
sample_4200,0.14,0.492,0.532,0.341,0.0634,0.412
sample_4201,0.149,0.493,0.518,0.346,0.0522,0.415
sample_4202,0.149,0.499,0.511,0.343,0.115,0.414
sample_4203,0.149,0.501,0.527,0.337,0.116,0.409
sample_4204,0.149,0.502,0.508,0.343,0.0926,0.409
sample_4205,0.149,0.501,0.51,0.348,0.0531,0.408
sample_4206,0.149,0.501,0.531,0.346,0.0518,0.407
sample_4207,0.149,0.502,0.521,0.353,0.0583,0.408
sample_4208,0.149,0.505,0.512,0.359,0.0488,0.408
sample_4209,0.149,0.504,0.499,0.363,0.0893,0.412
sample_4210,0.149,0.499,0.51,0.37,0.0974,0.412
sample_4211,0.149,0.498,0.512,0.366,0.0963,0.412
sample_4212,0.149,0.499,0.507,0.363,0.0846,0.409
sample_4213,0.149,0.498,0.508,0.366,0.0803,0.408
sample_4214,0.149,0.496,0.492,0.367,0.0508,0.415
sample_4215,0.149,0.491,0.497,0.36,0.0593,0.419
sample_4216,0.149,0.487,0.497,0.363,0.0969,0.42
sample_4217,0.149,0.489,0.5,0.368,0.0859,0.417
sample_4218,0.149,0.491,0.512,0.36,0.112,0.415
sample_4219,0.149,0.489,0.521,0.357,0.109,0.415
sample_4220,0.149,0.492,0.521,0.357,0.0801,0.411
sample_4221,0.162,0.501,0.507,0.351,0.0667,0.415
sample_4222,0.162,0.507,0.492,0.358,0.0681,0.419
sample_4223,0.162,0.503,0.509,0.363,0.0721,0.414
sample_4224,0.162,0.498,0.515,0.365,0.0736,0.411
sample_4225,0.162,0.5,0.498,0.373,0.077,0.415
sample_4226,0.162,0.501,0.493,0.377,0.0728,0.417
sample_4227,0.162,0.501,0.507,0.379,0.0756,0.413
sample_4228,0.162,0.496,0.53,0.376,0.0669,0.404
sample_4229,0.162,0.493,0.522,0.375,0.0777,0.406
sample_4230,0.162,0.492,0.511,0.375,0.0521,0.41
sample_4231,0.162,0.488,0.523,0.37,0.0681,0.406
sample_4232,0.162,0.49,0.524,0.359,0.064,0.407
sample_4233,0.162,0.496,0.521,0.36,0.0629,0.405
sample_4234,0.162,0.493,0.521,0.361,0.0847,0.406
sample_4235,0.162,0.492,0.521,0.363,0.0675,0.409
sample_4236,0.162,0.495,0.512,0.363,0.0769,0.412
sample_4237,0.162,0.494,0.507,0.364,0.0649,0.414
sample_4238,0.162,0.495,0.5,0.365,0.0764,0.415
sample_4239,0.162,0.495,0.49,0.363,0.0774,0.416
sample_4240,0.162,0.493,0.498,0.369,0.0791,0.411
sample_4241,0.169,0.493,0.503,0.366,0.0829,0.41
sample_4242,0.169,0.494,0.508,0.359,0.0762,0.41
sample_4243,0.169,0.496,0.517,0.361,0.0615,0.408
sample_4244,0.169,0.497,0.522,0.362,0.0656,0.404
sample_4245,0.169,0.495,0.523,0.359,0.113,0.403
sample_4246,0.169,0.496,0.525,0.368,0.0875,0.407
sample_4247,0.169,0.495,0.526,0.373,0.0515,0.407
sample_4248,0.169,0.493,0.519,0.374,0.0612,0.405
sample_4249,0.169,0.493,0.511,0.371,0.0763,0.41
sample_4250,0.169,0.491,0.513,0.363,0.0841,0.412
sample_4251,0.169,0.49,0.521,0.368,0.105,0.409
sample_4252,0.169,0.493,0.522,0.372,0.0851,0.409
sample_4253,0.169,0.496,0.524,0.37,0.0725,0.411
sample_4254,0.169,0.497,0.518,0.365,0.0598,0.415
sample_4255,0.169,0.495,0.508,0.361,0.0804,0.416
sample_4256,0.169,0.496,0.504,0.367,0.113,0.413
sample_4257,0.169,0.498,0.518,0.367,0.115,0.407
sample_4258,0.169,0.497,0.518,0.369,0.0923,0.406
sample_4259,0.169,0.499,0.5,0.374,0.0597,0.415
sample_4260,0.169,0.502,0.496,0.368,0.0489,0.417
sample_4261,0.154,0.502,0.503,0.364,0.052,0.413
sample_4262,0.154,0.505,0.519,0.368,0.0849,0.405
sample_4263,0.154,0.511,0.517,0.372,0.111,0.4
sample_4264,0.154,0.518,0.496,0.378,0.0926,0.407
sample_4265,0.154,0.52,0.496,0.386,0.0811,0.409
sample_4266,0.154,0.517,0.513,0.387,0.0748,0.407
sample_4267,0.154,0.515,0.516,0.397,0.0643,0.408
sample_4268,0.154,0.511,0.518,0.404,0.0833,0.403
sample_4269,0.154,0.512,0.524,0.408,0.0894,0.404
sample_4270,0.154,0.514,0.524,0.408,0.0697,0.407
sample_4271,0.154,0.517,0.529,0.4,0.037,0.408
sample_4272,0.154,0.516,0.515,0.404,0.0368,0.409
sample_4273,0.154,0.51,0.497,0.408,0.0604,0.413
sample_4274,0.154,0.505,0.497,0.411,0.105,0.414
sample_4275,0.154,0.504,0.496,0.412,0.117,0.414
sample_4276,0.154,0.503,0.496,0.409,0.0974,0.416
sample_4277,0.154,0.503,0.508,0.408,0.0913,0.417
sample_4278,0.154,0.505,0.516,0.4,0.0682,0.417
sample_4279,0.154,0.505,0.5,0.395,0.0867,0.416
sample_4280,0.154,0.503,0.494,0.396,0.0768,0.416
sample_4281,0.137,0.5,0.505,0.405,0.0743,0.411
sample_4282,0.137,0.499,0.522,0.413,0.106,0.407
sample_4283,0.137,0.5,0.522,0.412,0.112,0.41
sample_4284,0.137,0.502,0.507,0.405,0.0804,0.413
sample_4285,0.137,0.505,0.5,0.411,0.0863,0.413
sample_4286,0.137,0.505,0.497,0.415,0.0831,0.409
sample_4287,0.137,0.504,0.513,0.413,0.0459,0.406
sample_4288,0.137,0.5,0.529,0.416,0.288,0.401
sample_4289,0.137,0.494,0.523,0.412,0.587,0.499
sample_4290,0.137,0.491,0.513,0.417,0.643,0.629
sample_4291,0.137,0.492,0.501,0.429,0.699,0.652
sample_4292,0.137,0.489,0.499,0.446,0.734,0.669
sample_4293,0.137,0.49,0.497,0.463,0.73,0.685
sample_4294,0.137,0.49,0.505,0.467,0.726,0.689
sample_4295,0.137,0.488,0.522,0.469,0.734,0.69
sample_4296,0.137,0.492,0.517,0.463,0.769,0.698
sample_4297,0.137,0.495,0.503,0.467,0.731,0.703
sample_4298,0.137,0.498,0.497,0.471,0.708,0.703
sample_4299,0.137,0.501,0.498,0.479,0.76,0.698
sample_4300,0.137,0.498,0.512,0.487,0.747,0.694
sample_4301,0.102,0.497,0.522,0.491,0.717,0.692
sample_4302,0.102,0.5,0.514,0.5,0.766,0.696
sample_4303,0.102,0.502,0.51,0.508,0.763,0.7
sample_4304,0.102,0.505,0.519,0.511,0.74,0.697
sample_4305,0.102,0.503,0.504,0.51,0.748,0.7
sample_4306,0.102,0.5,0.502,0.512,0.728,0.704
sample_4307,0.102,0.499,0.512,0.516,0.687,0.702
sample_4308,0.102,0.497,0.533,0.517,0.683,0.694
sample_4309,0.102,0.492,0.532,0.517,0.692,0.698
sample_4310,0.102,0.487,0.516,0.521,0.701,0.704
sample_4311,0.102,0.497,0.501,0.524,0.723,0.702
sample_4312,0.102,0.52,0.501,0.532,0.73,0.7
sample_4313,0.102,0.531,0.521,0.53,0.718,0.698
sample_4314,0.102,0.53,0.532,0.527,0.74,0.696
sample_4315,0.102,0.529,0.538,0.536,0.755,0.688
sample_4316,0.102,0.523,0.518,0.547,0.728,0.692
sample_4317,0.102,0.514,0.492,0.551,0.723,0.704
sample_4318,0.102,0.509,0.51,0.557,0.716,0.702
sample_4319,0.102,0.504,0.529,0.561,0.718,0.7
sample_4320,0.102,0.5,0.512,0.555,0.713,0.707
sample_4321,0.171,0.497,0.507,0.544,0.712,0.706
sample_4322,0.171,0.493,0.517,0.534,0.738,0.703
sample_4323,0.171,0.491,0.504,0.523,0.741,0.709
sample_4324,0.171,0.492,0.503,0.517,0.679,0.707
sample_4325,0.171,0.491,0.515,0.513,0.684,0.703
sample_4326,0.171,0.489,0.515,0.508,0.749,0.703
sample_4327,0.171,0.491,0.506,0.501,0.73,0.703
sample_4328,0.171,0.491,0.494,0.487,0.737,0.706
sample_4329,0.171,0.489,0.491,0.481,0.763,0.704
sample_4330,0.171,0.49,0.495,0.479,0.743,0.7
sample_4331,0.171,0.492,0.493,0.475,0.757,0.702
sample_4332,0.171,0.492,0.489,0.474,0.75,0.705
sample_4333,0.171,0.489,0.49,0.473,0.734,0.706
sample_4334,0.171,0.483,0.495,0.47,0.735,0.708
sample_4335,0.171,0.476,0.501,0.464,0.745,0.706
sample_4336,0.171,0.475,0.511,0.458,0.737,0.704
sample_4337,0.171,0.48,0.512,0.452,0.701,0.703
sample_4338,0.171,0.485,0.503,0.446,0.718,0.702
sample_4339,0.171,0.492,0.505,0.437,0.74,0.7
sample_4340,0.171,0.495,0.506,0.426,0.74,0.703
sample_4341,0.248,0.494,0.503,0.423,0.745,0.706
sample_4342,0.248,0.493,0.503,0.427,0.743,0.7
sample_4343,0.248,0.49,0.512,0.421,0.721,0.699
sample_4344,0.248,0.487,0.51,0.415,0.745,0.702
sample_4345,0.248,0.481,0.506,0.411,0.743,0.705
sample_4346,0.248,0.476,0.508,0.405,0.735,0.704
sample_4347,0.248,0.476,0.508,0.403,0.752,0.699
sample_4348,0.248,0.476,0.509,0.402,0.726,0.698
sample_4349,0.248,0.476,0.506,0.398,0.736,0.697
sample_4350,0.248,0.475,0.512,0.39,0.73,0.697
sample_4351,0.248,0.473,0.51,0.384,0.751,0.703
sample_4352,0.248,0.472,0.51,0.378,0.78,0.703
sample_4353,0.248,0.472,0.508,0.372,0.736,0.704
sample_4354,0.248,0.472,0.518,0.369,0.72,0.7
sample_4355,0.248,0.474,0.515,0.366,0.732,0.7
sample_4356,0.248,0.472,0.505,0.363,0.739,0.701
sample_4357,0.248,0.469,0.505,0.36,0.736,0.699
sample_4358,0.248,0.47,0.515,0.36,0.761,0.698
sample_4359,0.248,0.475,0.517,0.357,0.751,0.698
sample_4360,0.248,0.478,0.507,0.358,0.73,0.7
sample_4361,0.201,0.481,0.505,0.359,0.762,0.697
sample_4362,0.201,0.488,0.513,0.361,0.775,0.695
sample_4363,0.201,0.491,0.514,0.373,0.766,0.693
sample_4364,0.201,0.491,0.503,0.378,0.758,0.693
sample_4365,0.201,0.494,0.502,0.383,0.763,0.697
sample_4366,0.201,0.495,0.508,0.386,0.743,0.702
sample_4367,0.201,0.494,0.503,0.386,0.747,0.704
sample_4368,0.201,0.488,0.496,0.383,0.781,0.706
sample_4369,0.201,0.482,0.502,0.384,0.762,0.706
sample_4370,0.201,0.481,0.516,0.39,0.728,0.705
sample_4371,0.201,0.479,0.524,0.391,0.741,0.701
sample_4372,0.201,0.481,0.525,0.389,0.749,0.692
sample_4373,0.201,0.487,0.53,0.381,0.707,0.689
sample_4374,0.201,0.492,0.531,0.38,0.735,0.695
sample_4375,0.201,0.498,0.531,0.39,0.754,0.693
sample_4376,0.201,0.499,0.526,0.394,0.717,0.69
sample_4377,0.201,0.497,0.524,0.395,0.72,0.692
sample_4378,0.201,0.489,0.525,0.404,0.763,0.694
sample_4379,0.201,0.484,0.521,0.412,0.764,0.694
sample_4380,0.201,0.49,0.508,0.417,0.759,0.695
sample_4381,0.11,0.496,0.503,0.417,0.76,0.697
sample_4382,0.11,0.501,0.517,0.416,0.759,0.697
sample_4383,0.11,0.504,0.529,0.424,0.746,0.694
sample_4384,0.11,0.504,0.534,0.427,0.754,0.689
sample_4385,0.11,0.502,0.516,0.439,0.773,0.691
sample_4386,0.11,0.499,0.505,0.455,0.707,0.698
sample_4387,0.11,0.496,0.51,0.465,0.677,0.698
sample_4388,0.11,0.498,0.514,0.473,0.729,0.699
sample_4389,0.11,0.503,0.514,0.478,0.732,0.695
sample_4390,0.11,0.508,0.511,0.475,0.701,0.696
sample_4391,0.11,0.511,0.514,0.469,0.737,0.7
sample_4392,0.11,0.513,0.503,0.467,0.752,0.704
sample_4393,0.11,0.515,0.493,0.458,0.731,0.708
sample_4394,0.11,0.516,0.498,0.448,0.766,0.707
sample_4395,0.11,0.516,0.511,0.439,0.788,0.705
sample_4396,0.11,0.514,0.524,0.427,0.754,0.702
sample_4397,0.11,0.512,0.524,0.424,0.745,0.694
sample_4398,0.11,0.51,0.517,0.427,0.72,0.696
sample_4399,0.11,0.509,0.507,0.429,0.698,0.706
sample_4400,0.11,0.509,0.511,0.438,0.752,0.703
sample_4401,0.163,0.507,0.522,0.443,0.734,0.697
sample_4402,0.163,0.504,0.508,0.445,0.67,0.703
sample_4403,0.163,0.505,0.504,0.441,0.675,0.705
sample_4404,0.163,0.504,0.523,0.437,0.695,0.699
sample_4405,0.163,0.503,0.512,0.434,0.714,0.703
sample_4406,0.163,0.506,0.509,0.429,0.719,0.704
sample_4407,0.163,0.509,0.525,0.423,0.72,0.697
sample_4408,0.163,0.511,0.51,0.415,0.739,0.703
sample_4409,0.163,0.511,0.507,0.406,0.73,0.706
sample_4410,0.163,0.508,0.517,0.412,0.732,0.7
sample_4411,0.163,0.505,0.512,0.419,0.733,0.7
sample_4412,0.163,0.502,0.515,0.411,0.732,0.699
sample_4413,0.163,0.502,0.526,0.409,0.707,0.693
sample_4414,0.163,0.505,0.529,0.404,0.713,0.695
sample_4415,0.163,0.509,0.528,0.396,0.745,0.694
sample_4416,0.163,0.512,0.524,0.396,0.742,0.695
sample_4417,0.163,0.515,0.513,0.389,0.728,0.697
sample_4418,0.163,0.516,0.505,0.385,0.742,0.702
sample_4419,0.163,0.513,0.512,0.39,0.745,0.706
sample_4420,0.163,0.508,0.514,0.392,0.725,0.708
sample_4421,0.168,0.506,0.516,0.397,0.747,0.707
sample_4422,0.168,0.507,0.525,0.403,0.764,0.699
sample_4423,0.168,0.507,0.519,0.392,0.727,0.702
sample_4424,0.168,0.507,0.521,0.382,0.722,0.7
sample_4425,0.168,0.509,0.524,0.38,0.742,0.696
sample_4426,0.168,0.512,0.515,0.37,0.744,0.701
sample_4427,0.168,0.512,0.505,0.373,0.736,0.702
sample_4428,0.168,0.513,0.516,0.374,0.724,0.699
sample_4429,0.168,0.511,0.525,0.364,0.744,0.692
sample_4430,0.168,0.507,0.515,0.374,0.76,0.695
sample_4431,0.168,0.502,0.505,0.383,0.74,0.7
sample_4432,0.168,0.499,0.514,0.376,0.748,0.696
sample_4433,0.168,0.501,0.522,0.369,0.719,0.696
sample_4434,0.168,0.502,0.519,0.366,0.709,0.701
sample_4435,0.168,0.501,0.512,0.356,0.711,0.699
sample_4436,0.168,0.498,0.507,0.356,0.709,0.699
sample_4437,0.168,0.493,0.515,0.365,0.721,0.701
sample_4438,0.168,0.493,0.516,0.361,0.719,0.696
sample_4439,0.168,0.492,0.51,0.354,0.755,0.699
sample_4440,0.168,0.49,0.504,0.351,0.755,0.706
sample_4441,0.232,0.491,0.517,0.341,0.708,0.701
sample_4442,0.232,0.492,0.513,0.33,0.71,0.7
sample_4443,0.232,0.493,0.508,0.327,0.733,0.696
sample_4444,0.232,0.495,0.514,0.329,0.733,0.694
sample_4445,0.232,0.496,0.511,0.329,0.741,0.693
sample_4446,0.232,0.494,0.506,0.32,0.727,0.697
sample_4447,0.232,0.491,0.499,0.317,0.712,0.703
sample_4448,0.232,0.49,0.513,0.322,0.726,0.702
sample_4449,0.232,0.49,0.52,0.331,0.751,0.702
sample_4450,0.232,0.493,0.509,0.328,0.744,0.707
sample_4451,0.232,0.499,0.508,0.326,0.736,0.707
sample_4452,0.232,0.505,0.522,0.326,0.75,0.711
sample_4453,0.232,0.509,0.539,0.323,0.739,0.705
sample_4454,0.232,0.51,0.524,0.327,0.724,0.694
sample_4455,0.232,0.501,0.511,0.319,0.691,0.686
sample_4456,0.232,0.49,0.507,0.316,0.699,0.685
sample_4457,0.232,0.494,0.504,0.308,0.735,0.702
sample_4458,0.232,0.497,0.52,0.296,0.739,0.702
sample_4459,0.232,0.501,0.525,0.3,0.718,0.701
sample_4460,0.232,0.502,0.509,0.303,0.719,0.698
sample_4461,0.183,0.497,0.509,0.309,0.712,0.691
sample_4462,0.183,0.494,0.513,0.315,0.702,0.687
sample_4463,0.183,0.494,0.509,0.307,0.738,0.694
sample_4464,0.183,0.498,0.507,0.298,0.744,0.702
sample_4465,0.183,0.5,0.501,0.299,0.726,0.703
sample_4466,0.183,0.494,0.517,0.304,0.751,0.693
sample_4467,0.183,0.488,0.515,0.313,0.744,0.69
sample_4468,0.183,0.488,0.508,0.316,0.724,0.696
sample_4469,0.183,0.491,0.517,0.309,0.731,0.693
sample_4470,0.183,0.496,0.51,0.302,0.738,0.695
sample_4471,0.183,0.499,0.505,0.309,0.75,0.701
sample_4472,0.183,0.501,0.516,0.315,0.767,0.697
sample_4473,0.183,0.503,0.527,0.319,0.751,0.692
sample_4474,0.183,0.501,0.53,0.331,0.713,0.691
sample_4475,0.183,0.495,0.527,0.345,0.748,0.69
sample_4476,0.183,0.491,0.529,0.347,0.757,0.692
sample_4477,0.183,0.493,0.528,0.347,0.739,0.699
sample_4478,0.183,0.503,0.513,0.35,0.772,0.721
sample_4479,0.183,0.516,0.501,0.351,0.749,0.727
sample_4480,0.183,0.52,0.505,0.356,0.724,0.708
sample_4481,0.105,0.519,0.508,0.359,0.715,0.709
sample_4482,0.105,0.519,0.508,0.368,0.718,0.706
sample_4483,0.105,0.518,0.523,0.381,0.744,0.698
sample_4484,0.105,0.517,0.518,0.386,0.743,0.691
sample_4485,0.105,0.515,0.512,0.386,0.724,0.684
sample_4486,0.105,0.513,0.514,0.396,0.729,0.686
sample_4487,0.105,0.516,0.51,0.405,0.73,0.695
sample_4488,0.105,0.52,0.513,0.414,0.753,0.694
sample_4489,0.105,0.523,0.516,0.428,0.768,0.692
sample_4490,0.105,0.523,0.515,0.432,0.743,0.701
sample_4491,0.105,0.522,0.505,0.437,0.728,0.703
sample_4492,0.105,0.518,0.511,0.444,0.714,0.692
sample_4493,0.105,0.515,0.507,0.451,0.72,0.691
sample_4494,0.105,0.514,0.494,0.458,0.729,0.694
sample_4495,0.105,0.514,0.507,0.463,0.716,0.699
sample_4496,0.105,0.516,0.525,0.472,0.765,0.703
sample_4497,0.105,0.522,0.528,0.478,0.775,0.708
sample_4498,0.105,0.528,0.531,0.475,0.712,0.705
sample_4499,0.105,0.529,0.529,0.47,0.709,0.704
sample_4500,0.105,0.526,0.517,0.481,0.748,0.705
sample_4501,0.124,0.525,0.508,0.496,0.747,0.701
sample_4502,0.124,0.524,0.516,0.504,0.727,0.695
sample_4503,0.124,0.526,0.529,0.498,0.717,0.693
sample_4504,0.124,0.53,0.52,0.483,0.688,0.697
sample_4505,0.124,0.529,0.517,0.477,0.713,0.698
sample_4506,0.124,0.523,0.53,0.478,0.727,0.698
sample_4507,0.124,0.521,0.524,0.487,0.72,0.7
sample_4508,0.124,0.524,0.504,0.489,0.71,0.702
sample_4509,0.124,0.526,0.499,0.482,0.74,0.702
sample_4510,0.124,0.524,0.51,0.475,0.793,0.698
sample_4511,0.124,0.523,0.525,0.472,0.749,0.698
sample_4512,0.124,0.524,0.517,0.47,0.727,0.702
sample_4513,0.124,0.525,0.502,0.467,0.734,0.704
sample_4514,0.124,0.526,0.5,0.47,0.716,0.706
sample_4515,0.124,0.527,0.502,0.471,0.729,0.703
sample_4516,0.124,0.527,0.509,0.464,0.729,0.698
sample_4517,0.124,0.525,0.505,0.461,0.746,0.703
sample_4518,0.124,0.526,0.506,0.458,0.775,0.701
sample_4519,0.124,0.529,0.522,0.454,0.76,0.694
sample_4520,0.124,0.53,0.522,0.454,0.769,0.696
sample_4521,0.22,0.529,0.52,0.453,0.748,0.697
sample_4522,0.22,0.526,0.528,0.452,0.716,0.694
sample_4523,0.22,0.524,0.516,0.452,0.699,0.695
sample_4524,0.22,0.525,0.496,0.452,0.695,0.7
sample_4525,0.22,0.525,0.498,0.45,0.741,0.702
sample_4526,0.22,0.523,0.498,0.444,0.717,0.704
sample_4527,0.22,0.522,0.498,0.436,0.699,0.705
sample_4528,0.22,0.521,0.511,0.427,0.697,0.704
sample_4529,0.22,0.523,0.511,0.426,0.701,0.702
sample_4530,0.22,0.52,0.499,0.43,0.804,0.702
sample_4531,0.22,0.514,0.499,0.425,0.799,0.696
sample_4532,0.22,0.51,0.498,0.393,0.732,0.697
sample_4533,0.22,0.511,0.501,0.314,0.711,0.709
sample_4534,0.22,0.516,0.502,0.238,0.665,0.709
sample_4535,0.22,0.522,0.505,0.17,0.728,0.71
sample_4536,0.22,0.529,0.515,0.127,0.767,0.709
sample_4537,0.22,0.532,0.526,0.166,0.724,0.693
sample_4538,0.22,0.529,0.528,0.21,0.737,0.693
sample_4539,0.22,0.524,0.504,0.264,0.761,0.694
sample_4540,0.22,0.513,0.487,0.341,0.751,0.689
sample_4541,0.0685,0.508,0.492,0.338,0.711,0.696
sample_4542,0.0685,0.509,0.51,0.32,0.703,0.698
sample_4543,0.0685,0.511,0.518,0.218,0.758,0.71
sample_4544,0.0685,0.519,0.521,0.0699,0.751,0.726
sample_4545,0.0685,0.522,0.524,0.019,0.748,0.714
sample_4546,0.0685,0.529,0.496,0,0.717,0.717
sample_4547,0.0685,0.53,0.515,0.0357,0.688,0.712
sample_4548,0.0685,0.525,0.536,0.0736,0.721,0.695
sample_4549,0.0685,0.525,0.524,0.0801,0.707,0.695
sample_4550,0.0685,0.524,0.518,0.155,0.701,0.687
sample_4551,0.0685,0.523,0.51,0.254,0.739,0.682
sample_4552,0.0685,0.52,0.497,0.286,0.756,0.692
sample_4553,0.0685,0.519,0.513,0.295,0.736,0.694
sample_4554,0.0685,0.52,0.519,0.298,0.703,0.694
sample_4555,0.0685,0.522,0.505,0.306,0.718,0.7
sample_4556,0.0685,0.523,0.501,0.308,0.764,0.699
sample_4557,0.0685,0.527,0.516,0.315,0.762,0.698
sample_4558,0.0685,0.532,0.523,0.33,0.736,0.699
sample_4559,0.0685,0.539,0.51,0.343,0.696,0.697
sample_4560,0.0685,0.543,0.5,0.352,0.694,0.698
sample_4561,0.039,0.573,0.517,0.373,0.745,0.692
sample_4562,0.039,0.637,0.546,0.4,0.738,0.692
sample_4563,0.039,0.669,0.567,0.422,0.729,0.693
sample_4564,0.039,0.663,0.595,0.446,0.713,0.692
sample_4565,0.039,0.66,0.599,0.469,0.708,0.695
sample_4566,0.039,0.655,0.587,0.473,0.746,0.696
sample_4567,0.039,0.65,0.593,0.476,0.742,0.7
sample_4568,0.039,0.645,0.6,0.485,0.755,0.7
sample_4569,0.039,0.638,0.604,0.485,0.735,0.698
sample_4570,0.039,0.632,0.606,0.485,0.711,0.699
sample_4571,0.039,0.628,0.615,0.492,0.711,0.698
sample_4572,0.039,0.627,0.595,0.488,0.706,0.704
sample_4573,0.039,0.63,0.593,0.475,0.701,0.705
sample_4574,0.039,0.631,0.615,0.469,0.73,0.695
sample_4575,0.039,0.631,0.599,0.468,0.752,0.696
sample_4576,0.039,0.631,0.598,0.475,0.73,0.698
sample_4577,0.039,0.63,0.607,0.484,0.725,0.695
sample_4578,0.039,0.632,0.591,0.488,0.726,0.698
sample_4579,0.039,0.637,0.595,0.482,0.729,0.698
sample_4580,0.039,0.636,0.6,0.47,0.751,0.7
sample_4581,0.146,0.631,0.586,0.47,0.716,0.706
sample_4582,0.146,0.63,0.596,0.475,0.701,0.702
sample_4583,0.146,0.631,0.614,0.479,0.726,0.696
sample_4584,0.146,0.633,0.621,0.483,0.733,0.694
sample_4585,0.146,0.634,0.614,0.482,0.762,0.693
sample_4586,0.146,0.636,0.592,0.481,0.726,0.698
sample_4587,0.146,0.636,0.594,0.476,0.725,0.698
sample_4588,0.146,0.633,0.615,0.471,0.766,0.692
sample_4589,0.146,0.635,0.596,0.475,0.752,0.698
sample_4590,0.146,0.637,0.591,0.476,0.753,0.699
sample_4591,0.146,0.633,0.614,0.476,0.765,0.694
sample_4592,0.146,0.633,0.604,0.475,0.757,0.698
sample_4593,0.146,0.638,0.586,0.477,0.757,0.7
sample_4594,0.146,0.646,0.595,0.479,0.71,0.697
sample_4595,0.146,0.649,0.598,0.482,0.714,0.696
sample_4596,0.146,0.645,0.595,0.491,0.779,0.698
sample_4597,0.146,0.644,0.594,0.499,0.762,0.702
sample_4598,0.146,0.639,0.58,0.506,0.746,0.704
sample_4599,0.146,0.628,0.586,0.507,0.721,0.707
sample_4600,0.146,0.617,0.596,0.501,0.733,0.708
sample_4601,0.144,0.615,0.607,0.503,0.778,0.703
sample_4602,0.144,0.621,0.59,0.494,0.727,0.711
sample_4603,0.144,0.628,0.568,0.482,0.731,0.714
sample_4604,0.144,0.637,0.59,0.477,0.765,0.704
sample_4605,0.144,0.642,0.597,0.472,0.732,0.699
sample_4606,0.144,0.642,0.573,0.472,0.729,0.703
sample_4607,0.144,0.637,0.583,0.484,0.704,0.701
sample_4608,0.144,0.629,0.582,0.492,0.712,0.698
sample_4609,0.144,0.621,0.591,0.49,0.742,0.698
sample_4610,0.144,0.618,0.614,0.487,0.699,0.694
sample_4611,0.144,0.622,0.602,0.477,0.724,0.699
sample_4612,0.144,0.625,0.608,0.468,0.725,0.702
sample_4613,0.144,0.633,0.615,0.473,0.727,0.697
sample_4614,0.144,0.639,0.606,0.482,0.745,0.695
sample_4615,0.144,0.64,0.617,0.485,0.704,0.691
sample_4616,0.144,0.641,0.608,0.487,0.722,0.69
sample_4617,0.144,0.644,0.596,0.486,0.732,0.695
sample_4618,0.144,0.644,0.613,0.495,0.719,0.69
sample_4619,0.144,0.642,0.618,0.498,0.745,0.687
sample_4620,0.144,0.641,0.612,0.503,0.716,0.696
sample_4621,0.139,0.641,0.593,0.519,0.725,0.702
sample_4622,0.139,0.636,0.57,0.518,0.769,0.706
sample_4623,0.139,0.637,0.567,0.513,0.718,0.705
sample_4624,0.139,0.643,0.577,0.514,0.724,0.7
sample_4625,0.139,0.642,0.599,0.518,0.767,0.695
sample_4626,0.139,0.636,0.603,0.515,0.728,0.696
sample_4627,0.139,0.629,0.599,0.509,0.724,0.7
sample_4628,0.139,0.628,0.609,0.508,0.73,0.697
sample_4629,0.139,0.633,0.603,0.509,0.731,0.7
sample_4630,0.139,0.636,0.596,0.517,0.759,0.704
sample_4631,0.139,0.637,0.606,0.517,0.716,0.699
sample_4632,0.139,0.637,0.611,0.516,0.706,0.698
sample_4633,0.139,0.638,0.593,0.53,0.734,0.7
sample_4634,0.139,0.639,0.572,0.539,0.734,0.706
sample_4635,0.139,0.639,0.582,0.536,0.77,0.702
sample_4636,0.139,0.639,0.607,0.535,0.783,0.693
sample_4637,0.139,0.638,0.603,0.542,0.761,0.698
sample_4638,0.139,0.64,0.604,0.546,0.736,0.698
sample_4639,0.139,0.642,0.604,0.543,0.721,0.695
sample_4640,0.139,0.646,0.583,0.535,0.721,0.704
sample_4641,0.128,0.654,0.583,0.53,0.722,0.711
sample_4642,0.128,0.656,0.594,0.541,0.727,0.703
sample_4643,0.128,0.654,0.592,0.552,0.748,0.7
sample_4644,0.128,0.649,0.591,0.554,0.72,0.702
sample_4645,0.128,0.646,0.596,0.564,0.706,0.696
sample_4646,0.128,0.647,0.595,0.563,0.715,0.695
sample_4647,0.128,0.643,0.616,0.554,0.707,0.691
sample_4648,0.128,0.638,0.61,0.554,0.721,0.695
sample_4649,0.128,0.638,0.607,0.551,0.728,0.695
sample_4650,0.128,0.641,0.616,0.556,0.708,0.694
sample_4651,0.128,0.643,0.615,0.557,0.724,0.695
sample_4652,0.128,0.644,0.617,0.555,0.726,0.693
sample_4653,0.128,0.648,0.608,0.56,0.746,0.695
sample_4654,0.128,0.649,0.599,0.562,0.747,0.699
sample_4655,0.128,0.647,0.606,0.558,0.709,0.699
sample_4656,0.128,0.642,0.607,0.559,0.723,0.7
sample_4657,0.128,0.641,0.592,0.562,0.724,0.705
sample_4658,0.128,0.645,0.591,0.561,0.727,0.705
sample_4659,0.128,0.649,0.6,0.559,0.752,0.702
sample_4660,0.128,0.653,0.605,0.56,0.726,0.699
sample_4661,0.137,0.655,0.615,0.564,0.72,0.693
sample_4662,0.137,0.655,0.614,0.571,0.732,0.692
sample_4663,0.137,0.655,0.612,0.58,0.742,0.694
sample_4664,0.137,0.657,0.618,0.579,0.75,0.692
sample_4665,0.137,0.655,0.597,0.584,0.73,0.697
sample_4666,0.137,0.65,0.592,0.589,0.733,0.702
sample_4667,0.137,0.648,0.612,0.586,0.722,0.696
sample_4668,0.137,0.648,0.602,0.587,0.72,0.698
sample_4669,0.137,0.655,0.593,0.582,0.733,0.703
sample_4670,0.137,0.661,0.59,0.589,0.715,0.701
sample_4671,0.137,0.665,0.598,0.59,0.704,0.697
sample_4672,0.137,0.711,0.622,0.593,0.688,0.69
sample_4673,0.137,0.764,0.64,0.611,0.698,0.685
sample_4674,0.137,0.769,0.659,0.619,0.759,0.689
sample_4675,0.137,0.768,0.656,0.63,0.748,0.698
sample_4676,0.137,0.779,0.663,0.654,0.704,0.699
sample_4677,0.137,0.804,0.684,0.674,0.735,0.698
sample_4678,0.137,0.81,0.704,0.674,0.751,0.698
sample_4679,0.137,0.812,0.726,0.665,0.713,0.694
sample_4680,0.137,0.816,0.739,0.665,0.697,0.692
sample_4681,0.122,0.821,0.742,0.668,0.711,0.693
sample_4682,0.122,0.873,0.766,0.676,0.709,0.692
sample_4683,0.122,0.925,0.825,0.69,0.719,0.684
sample_4684,0.122,0.913,0.872,0.693,0.72,0.685
sample_4685,0.122,0.907,0.885,0.691,0.716,0.695
sample_4686,0.122,0.901,0.894,0.68,0.724,0.695
sample_4687,0.122,0.892,0.891,0.662,0.728,0.7
sample_4688,0.122,0.878,0.891,0.649,0.762,0.703
sample_4689,0.122,0.869,0.903,0.629,0.749,0.703
sample_4690,0.122,0.862,0.899,0.606,0.732,0.709
sample_4691,0.122,0.855,0.902,0.588,0.737,0.708
sample_4692,0.122,0.853,0.9,0.574,0.721,0.708
sample_4693,0.122,0.85,0.898,0.562,0.73,0.71
sample_4694,0.122,0.847,0.889,0.551,0.736,0.708
sample_4695,0.122,0.841,0.887,0.54,0.734,0.706
sample_4696,0.122,0.835,0.89,0.528,0.722,0.708
sample_4697,0.122,0.835,0.885,0.521,0.706,0.708
sample_4698,0.122,0.834,0.897,0.524,0.742,0.7
sample_4699,0.122,0.8,0.898,0.518,0.756,0.688
sample_4700,0.122,0.761,0.871,0.5,0.727,0.692
sample_4701,0.293,0.763,0.853,0.483,0.743,0.709
sample_4702,0.293,0.769,0.835,0.469,0.726,0.714
sample_4703,0.293,0.771,0.833,0.458,0.732,0.709
sample_4704,0.293,0.77,0.851,0.453,0.768,0.692
sample_4705,0.293,0.77,0.857,0.45,0.747,0.685
sample_4706,0.293,0.773,0.848,0.445,0.744,0.695
sample_4707,0.293,0.776,0.826,0.44,0.742,0.706
sample_4708,0.293,0.778,0.829,0.431,0.725,0.706
sample_4709,0.293,0.778,0.844,0.417,0.718,0.702
sample_4710,0.293,0.78,0.84,0.402,0.753,0.698
sample_4711,0.293,0.782,0.836,0.395,0.767,0.694
sample_4712,0.293,0.779,0.829,0.396,0.74,0.694
sample_4713,0.293,0.77,0.832,0.399,0.706,0.691
sample_4714,0.293,0.768,0.844,0.396,0.717,0.688
sample_4715,0.293,0.774,0.85,0.4,0.739,0.687
sample_4716,0.293,0.778,0.84,0.406,0.747,0.692
sample_4717,0.293,0.783,0.838,0.41,0.758,0.696
sample_4718,0.293,0.788,0.824,0.418,0.735,0.701
sample_4719,0.293,0.79,0.812,0.422,0.722,0.701
sample_4720,0.293,0.788,0.822,0.432,0.706,0.698
sample_4721,0.155,0.786,0.825,0.439,0.699,0.697
sample_4722,0.155,0.784,0.831,0.437,0.691,0.698
sample_4723,0.155,0.774,0.84,0.446,0.697,0.701
sample_4724,0.155,0.767,0.838,0.457,0.718,0.701
sample_4725,0.155,0.768,0.822,0.46,0.724,0.705
sample_4726,0.155,0.775,0.822,0.446,0.741,0.707
sample_4727,0.155,0.784,0.843,0.422,0.74,0.701
sample_4728,0.155,0.792,0.839,0.414,0.705,0.697
sample_4729,0.155,0.787,0.834,0.415,0.713,0.692
sample_4730,0.155,0.78,0.826,0.424,0.726,0.695
sample_4731,0.155,0.786,0.81,0.424,0.721,0.703
sample_4732,0.155,0.788,0.807,0.425,0.727,0.703
sample_4733,0.155,0.791,0.808,0.439,0.715,0.7
sample_4734,0.155,0.8,0.809,0.452,0.718,0.699
sample_4735,0.155,0.803,0.819,0.457,0.731,0.697
sample_4736,0.155,0.803,0.817,0.464,0.712,0.703
sample_4737,0.155,0.8,0.825,0.467,0.731,0.697
sample_4738,0.155,0.795,0.847,0.46,0.703,0.69
sample_4739,0.155,0.794,0.835,0.451,0.691,0.698
sample_4740,0.155,0.799,0.825,0.45,0.718,0.707
sample_4741,0.202,0.798,0.828,0.442,0.705,0.712
sample_4742,0.202,0.792,0.822,0.432,0.733,0.71
sample_4743,0.202,0.793,0.824,0.426,0.747,0.703
sample_4744,0.202,0.798,0.833,0.422,0.715,0.701
sample_4745,0.202,0.803,0.833,0.421,0.702,0.703
sample_4746,0.202,0.798,0.841,0.419,0.741,0.7
sample_4747,0.202,0.793,0.848,0.415,0.718,0.696
sample_4748,0.202,0.796,0.855,0.413,0.695,0.694
sample_4749,0.202,0.799,0.846,0.412,0.739,0.699
sample_4750,0.202,0.808,0.839,0.409,0.718,0.698
sample_4751,0.202,0.812,0.834,0.406,0.675,0.699
sample_4752,0.202,0.814,0.834,0.405,0.65,0.698
sample_4753,0.202,0.816,0.822,0.406,0.635,0.699
sample_4754,0.202,0.815,0.821,0.406,0.687,0.701
sample_4755,0.202,0.813,0.84,0.396,0.675,0.7
sample_4756,0.202,0.804,0.827,0.38,0.68,0.707
sample_4757,0.202,0.797,0.825,0.369,0.732,0.702
sample_4758,0.202,0.794,0.844,0.357,0.8,0.691
sample_4759,0.202,0.794,0.84,0.343,0.836,0.695
sample_4760,0.202,0.796,0.826,0.335,0.77,0.706
sample_4761,0.277,0.793,0.827,0.333,0.74,0.709
sample_4762,0.277,0.787,0.84,0.334,0.726,0.702
sample_4763,0.277,0.788,0.84,0.337,0.719,0.699
sample_4764,0.277,0.792,0.825,0.334,0.734,0.7
sample_4765,0.277,0.795,0.826,0.328,0.766,0.697
sample_4766,0.277,0.797,0.846,0.326,0.715,0.692
sample_4767,0.277,0.794,0.843,0.33,0.712,0.693
sample_4768,0.277,0.788,0.841,0.333,0.719,0.698
sample_4769,0.277,0.789,0.843,0.33,0.709,0.698
sample_4770,0.277,0.789,0.839,0.332,0.767,0.694
sample_4771,0.277,0.789,0.827,0.332,0.741,0.701
sample_4772,0.277,0.792,0.828,0.326,0.72,0.703
sample_4773,0.277,0.797,0.837,0.327,0.766,0.695
sample_4774,0.277,0.802,0.834,0.341,0.722,0.692
sample_4775,0.277,0.807,0.821,0.347,0.693,0.695
sample_4776,0.277,0.813,0.818,0.343,0.731,0.698
sample_4777,0.277,0.813,0.826,0.347,0.738,0.695
sample_4778,0.277,0.81,0.82,0.363,0.746,0.697
sample_4779,0.277,0.803,0.832,0.375,0.702,0.695
sample_4780,0.277,0.791,0.839,0.379,0.71,0.695
sample_4781,0.129,0.777,0.83,0.368,0.719,0.704
sample_4782,0.129,0.764,0.824,0.348,0.695,0.709
sample_4783,0.129,0.75,0.823,0.338,0.733,0.706
sample_4784,0.129,0.741,0.832,0.333,0.703,0.704
sample_4785,0.129,0.738,0.828,0.312,0.69,0.707
sample_4786,0.129,0.739,0.846,0.285,0.711,0.698
sample_4787,0.129,0.743,0.837,0.275,0.712,0.698
sample_4788,0.129,0.751,0.826,0.259,0.755,0.703
sample_4789,0.129,0.764,0.843,0.245,0.765,0.701
sample_4790,0.129,0.773,0.836,0.251,0.741,0.703
sample_4791,0.129,0.784,0.814,0.252,0.706,0.706
sample_4792,0.129,0.791,0.818,0.258,0.72,0.7
sample_4793,0.129,0.793,0.834,0.284,0.709,0.697
sample_4794,0.129,0.797,0.825,0.296,0.735,0.702
sample_4795,0.129,0.793,0.813,0.304,0.808,0.701
sample_4796,0.129,0.792,0.81,0.318,0.771,0.698
sample_4797,0.129,0.794,0.817,0.323,0.726,0.697
sample_4798,0.129,0.796,0.818,0.328,0.657,0.696
sample_4799,0.129,0.799,0.821,0.344,0.669,0.699
sample_4800,0.129,0.805,0.825,0.355,0.763,0.704
sample_4801,0.0815,0.805,0.827,0.364,0.793,0.698
sample_4802,0.0815,0.802,0.827,0.372,0.736,0.697
sample_4803,0.0815,0.802,0.825,0.366,0.727,0.699
sample_4804,0.0815,0.802,0.836,0.371,0.729,0.694
sample_4805,0.0815,0.804,0.824,0.381,0.702,0.701
sample_4806,0.0815,0.803,0.823,0.384,0.76,0.697
sample_4807,0.0815,0.799,0.825,0.386,0.742,0.697
sample_4808,0.0815,0.796,0.822,0.39,0.714,0.703
sample_4809,0.0815,0.794,0.832,0.399,0.723,0.697
sample_4810,0.0815,0.795,0.831,0.396,0.725,0.696
sample_4811,0.0815,0.799,0.825,0.388,0.779,0.704
sample_4812,0.0815,0.803,0.811,0.396,0.736,0.711
sample_4813,0.0815,0.808,0.824,0.404,0.709,0.703
sample_4814,0.0815,0.814,0.843,0.404,0.707,0.693
sample_4815,0.0815,0.821,0.842,0.412,0.706,0.69
sample_4816,0.0815,0.826,0.819,0.424,0.724,0.695
sample_4817,0.0815,0.829,0.802,0.43,0.748,0.699
sample_4818,0.0815,0.828,0.801,0.435,0.815,0.696
sample_4819,0.0815,0.827,0.811,0.441,0.807,0.697
sample_4820,0.0815,0.823,0.83,0.449,0.79,0.692
sample_4821,0.136,0.818,0.824,0.452,0.773,0.691
sample_4822,0.136,0.819,0.827,0.447,0.689,0.697
sample_4823,0.136,0.819,0.839,0.444,0.674,0.698
sample_4824,0.136,0.819,0.831,0.455,0.775,0.696
sample_4825,0.136,0.817,0.818,0.464,0.807,0.702
sample_4826,0.136,0.815,0.818,0.461,0.804,0.703
sample_4827,0.136,0.816,0.822,0.455,0.779,0.698
sample_4828,0.136,0.817,0.821,0.452,0.763,0.696
sample_4829,0.136,0.816,0.831,0.451,0.762,0.695
sample_4830,0.136,0.811,0.83,0.45,0.751,0.705
sample_4831,0.136,0.806,0.821,0.454,0.721,0.709
sample_4832,0.136,0.801,0.821,0.455,0.698,0.707
sample_4833,0.136,0.796,0.83,0.455,0.718,0.707
sample_4834,0.136,0.793,0.822,0.459,0.761,0.708
sample_4835,0.136,0.792,0.818,0.464,0.784,0.709
sample_4836,0.136,0.79,0.831,0.458,0.768,0.704
sample_4837,0.136,0.789,0.819,0.442,0.746,0.706
sample_4838,0.136,0.787,0.8,0.425,0.723,0.715
sample_4839,0.136,0.786,0.814,0.416,0.726,0.709
sample_4840,0.136,0.783,0.831,0.407,0.771,0.698
sample_4841,0.238,0.777,0.827,0.403,0.783,0.696
sample_4842,0.238,0.775,0.823,0.402,0.783,0.702
sample_4843,0.238,0.775,0.843,0.401,0.734,0.699
sample_4844,0.238,0.778,0.841,0.401,0.72,0.695
sample_4845,0.238,0.783,0.833,0.4,0.736,0.694
sample_4846,0.238,0.784,0.826,0.396,0.729,0.697
sample_4847,0.238,0.786,0.809,0.394,0.752,0.706
sample_4848,0.238,0.79,0.813,0.405,0.783,0.704
sample_4849,0.238,0.791,0.821,0.416,0.765,0.698
sample_4850,0.238,0.791,0.832,0.416,0.744,0.694
sample_4851,0.238,0.794,0.847,0.419,0.739,0.688
sample_4852,0.238,0.795,0.824,0.429,0.739,0.692
sample_4853,0.238,0.793,0.816,0.438,0.698,0.692
sample_4854,0.238,0.793,0.829,0.443,0.673,0.693
sample_4855,0.238,0.793,0.823,0.464,0.73,0.694
sample_4856,0.238,0.793,0.825,0.49,0.752,0.704
sample_4857,0.238,0.795,0.825,0.493,0.746,0.711
sample_4858,0.238,0.795,0.817,0.488,0.76,0.704
sample_4859,0.238,0.798,0.803,0.487,0.77,0.707
sample_4860,0.238,0.802,0.814,0.488,0.736,0.703
sample_4861,0.0886,0.805,0.831,0.493,0.71,0.699
sample_4862,0.0886,0.808,0.839,0.491,0.734,0.695
sample_4863,0.0886,0.811,0.834,0.501,0.761,0.692
sample_4864,0.0886,0.815,0.827,0.524,0.765,0.694
sample_4865,0.0886,0.816,0.821,0.543,0.732,0.694
sample_4866,0.0886,0.814,0.817,0.563,0.677,0.697
sample_4867,0.0886,0.815,0.809,0.581,0.655,0.7
sample_4868,0.0886,0.818,0.819,0.594,0.704,0.695
sample_4869,0.0886,0.823,0.842,0.608,0.746,0.693
sample_4870,0.0886,0.831,0.841,0.616,0.738,0.697
sample_4871,0.0886,0.839,0.833,0.612,0.734,0.698
sample_4872,0.0886,0.842,0.835,0.607,0.76,0.697
sample_4873,0.0886,0.835,0.836,0.602,0.751,0.701
sample_4874,0.0886,0.83,0.835,0.605,0.701,0.7
sample_4875,0.0886,0.834,0.835,0.611,0.677,0.696
sample_4876,0.0886,0.839,0.825,0.605,0.704,0.694
sample_4877,0.0886,0.843,0.823,0.598,0.714,0.697
sample_4878,0.0886,0.842,0.836,0.607,0.74,0.696
sample_4879,0.0886,0.835,0.829,0.618,0.755,0.698
sample_4880,0.0886,0.828,0.828,0.619,0.709,0.702
sample_4881,0.129,0.825,0.833,0.621,0.707,0.707
sample_4882,0.129,0.827,0.836,0.614,0.715,0.705
sample_4883,0.129,0.832,0.831,0.606,0.723,0.704
sample_4884,0.129,0.832,0.822,0.604,0.713,0.712
sample_4885,0.129,0.829,0.833,0.601,0.725,0.705
sample_4886,0.129,0.829,0.848,0.599,0.752,0.695
sample_4887,0.129,0.829,0.845,0.598,0.72,0.697
sample_4888,0.129,0.826,0.83,0.596,0.713,0.699
sample_4889,0.129,0.82,0.834,0.588,0.724,0.697
sample_4890,0.129,0.818,0.823,0.58,0.709,0.706
sample_4891,0.129,0.814,0.809,0.574,0.713,0.708
sample_4892,0.129,0.81,0.813,0.565,0.734,0.7
sample_4893,0.129,0.807,0.82,0.551,0.777,0.698
sample_4894,0.129,0.81,0.834,0.532,0.795,0.695
sample_4895,0.129,0.815,0.828,0.519,0.765,0.7
sample_4896,0.129,0.818,0.821,0.509,0.734,0.706
sample_4897,0.129,0.821,0.824,0.503,0.718,0.7
sample_4898,0.129,0.82,0.824,0.502,0.728,0.699
sample_4899,0.129,0.82,0.837,0.499,0.753,0.694
sample_4900,0.129,0.82,0.836,0.495,0.741,0.695
sample_4901,0.227,0.823,0.83,0.499,0.73,0.697
sample_4902,0.227,0.824,0.829,0.499,0.724,0.699
sample_4903,0.227,0.823,0.821,0.498,0.732,0.708
sample_4904,0.227,0.823,0.829,0.498,0.736,0.707
sample_4905,0.227,0.823,0.846,0.494,0.733,0.689
sample_4906,0.227,0.821,0.832,0.493,0.743,0.689
sample_4907,0.227,0.817,0.826,0.481,0.715,0.699
sample_4908,0.227,0.812,0.814,0.474,0.717,0.706
sample_4909,0.227,0.804,0.822,0.462,0.736,0.709
sample_4910,0.227,0.794,0.852,0.455,0.745,0.697
sample_4911,0.227,0.788,0.851,0.441,0.755,0.703
sample_4912,0.227,0.787,0.852,0.422,0.707,0.696
sample_4913,0.227,0.792,0.835,0.412,0.707,0.696
sample_4914,0.227,0.795,0.831,0.403,0.715,0.704
sample_4915,0.227,0.802,0.847,0.397,0.713,0.699
sample_4916,0.227,0.809,0.832,0.401,0.743,0.702
sample_4917,0.227,0.809,0.826,0.399,0.736,0.704
sample_4918,0.227,0.809,0.834,0.395,0.706,0.7
sample_4919,0.227,0.81,0.826,0.402,0.727,0.698
sample_4920,0.227,0.809,0.832,0.403,0.732,0.698
sample_4921,0.242,0.806,0.839,0.391,0.727,0.7
sample_4922,0.242,0.799,0.844,0.385,0.699,0.702
sample_4923,0.242,0.793,0.841,0.383,0.736,0.703
sample_4924,0.242,0.791,0.831,0.381,0.769,0.699
sample_4925,0.242,0.792,0.831,0.373,0.718,0.705
sample_4926,0.242,0.795,0.842,0.364,0.714,0.699
sample_4927,0.242,0.793,0.827,0.365,0.73,0.692
sample_4928,0.242,0.787,0.825,0.359,0.723,0.696
sample_4929,0.242,0.785,0.832,0.354,0.755,0.697
sample_4930,0.242,0.787,0.822,0.351,0.76,0.702
sample_4931,0.242,0.787,0.828,0.345,0.727,0.702
sample_4932,0.242,0.781,0.839,0.348,0.717,0.698
sample_4933,0.242,0.783,0.825,0.349,0.712,0.702
sample_4934,0.242,0.789,0.826,0.341,0.741,0.701
sample_4935,0.242,0.795,0.826,0.332,0.733,0.702
sample_4936,0.242,0.8,0.827,0.335,0.735,0.701
sample_4937,0.242,0.806,0.83,0.341,0.745,0.7
sample_4938,0.242,0.812,0.826,0.349,0.74,0.702
sample_4939,0.242,0.814,0.834,0.359,0.742,0.697
sample_4940,0.242,0.816,0.828,0.362,0.708,0.697
sample_4941,0.176,0.819,0.81,0.37,0.708,0.699
sample_4942,0.176,0.821,0.804,0.373,0.744,0.701
sample_4943,0.176,0.82,0.82,0.372,0.759,0.698
sample_4944,0.176,0.815,0.823,0.378,0.719,0.698
sample_4945,0.176,0.812,0.823,0.377,0.716,0.701
sample_4946,0.176,0.811,0.844,0.375,0.736,0.695
sample_4947,0.176,0.813,0.832,0.378,0.748,0.697
sample_4948,0.176,0.82,0.809,0.375,0.736,0.705
sample_4949,0.176,0.826,0.823,0.38,0.723,0.699
sample_4950,0.176,0.829,0.824,0.384,0.735,0.699
sample_4951,0.176,0.832,0.819,0.381,0.739,0.702
sample_4952,0.176,0.83,0.833,0.388,0.719,0.7
sample_4953,0.176,0.828,0.823,0.395,0.713,0.702
sample_4954,0.176,0.831,0.808,0.399,0.745,0.706
sample_4955,0.176,0.829,0.819,0.401,0.743,0.705
sample_4956,0.176,0.826,0.826,0.403,0.708,0.702
sample_4957,0.176,0.828,0.823,0.41,0.718,0.7
sample_4958,0.176,0.832,0.831,0.419,0.749,0.694
sample_4959,0.176,0.836,0.828,0.418,0.763,0.696
sample_4960,0.176,0.835,0.81,0.419,0.733,0.703
sample_4961,0.157,0.832,0.803,0.431,0.752,0.704
sample_4962,0.157,0.829,0.823,0.436,0.763,0.696
sample_4963,0.157,0.826,0.823,0.432,0.741,0.703
sample_4964,0.157,0.824,0.826,0.427,0.738,0.705
sample_4965,0.157,0.824,0.836,0.425,0.721,0.699
sample_4966,0.157,0.824,0.835,0.43,0.73,0.696
sample_4967,0.157,0.825,0.834,0.425,0.749,0.696
