,y,x1,x2,x3,x4,x5
sample_4968,0.157,0.829,0.832,0.417,0.774,0.699
sample_4969,0.157,0.833,0.834,0.416,0.78,0.698
sample_4970,0.157,0.837,0.832,0.416,0.736,0.696
sample_4971,0.157,0.843,0.827,0.423,0.732,0.694
sample_4972,0.157,0.845,0.824,0.428,0.732,0.694
sample_4973,0.157,0.839,0.83,0.431,0.735,0.693
sample_4974,0.157,0.835,0.837,0.442,0.733,0.694
sample_4975,0.157,0.837,0.831,0.452,0.714,0.696
sample_4976,0.157,0.84,0.82,0.457,0.717,0.703
sample_4977,0.157,0.841,0.826,0.458,0.718,0.707
sample_4978,0.157,0.839,0.827,0.456,0.764,0.702
sample_4979,0.157,0.832,0.836,0.454,0.768,0.695
sample_4980,0.157,0.827,0.832,0.455,0.732,0.695
sample_4981,0.147,0.824,0.813,0.453,0.719,0.707
sample_4982,0.147,0.818,0.815,0.45,0.721,0.711
sample_4983,0.147,0.814,0.817,0.45,0.731,0.708
sample_4984,0.147,0.813,0.827,0.439,0.734,0.703
sample_4985,0.147,0.816,0.841,0.436,0.744,0.697
sample_4986,0.147,0.817,0.839,0.441,0.717,0.696
sample_4987,0.147,0.818,0.827,0.437,0.714,0.698
sample_4988,0.147,0.82,0.836,0.43,0.729,0.697
sample_4989,0.147,0.82,0.846,0.431,0.724,0.693
sample_4990,0.147,0.822,0.838,0.439,0.729,0.691
sample_4991,0.147,0.824,0.843,0.441,0.713,0.693
sample_4992,0.147,0.82,0.847,0.443,0.693,0.693
sample_4993,0.147,0.817,0.834,0.442,0.738,0.695
sample_4994,0.147,0.811,0.823,0.446,0.734,0.702
sample_4995,0.147,0.808,0.823,0.444,0.716,0.706
sample_4996,0.147,0.809,0.832,0.433,0.745,0.705
sample_4997,0.147,0.808,0.833,0.435,0.734,0.704
sample_4998,0.147,0.809,0.838,0.437,0.731,0.7
sample_4999,0.147,0.814,0.835,0.429,0.728,0.7
sample_5000,0.147,0.819,0.834,0.428,0.743,0.689
sample_5001,0.2,0.822,0.835,0.434,0.773,0.681
sample_5002,0.2,0.822,0.82,0.437,0.762,0.687
sample_5003,0.2,0.823,0.811,0.447,0.759,0.687
sample_5004,0.2,0.817,0.825,0.456,0.743,0.69
sample_5005,0.2,0.809,0.834,0.455,0.725,0.693
sample_5006,0.2,0.804,0.822,0.456,0.747,0.694
sample_5007,0.2,0.802,0.823,0.453,0.74,0.696
sample_5008,0.2,0.805,0.833,0.454,0.719,0.699
sample_5009,0.2,0.803,0.831,0.454,0.735,0.705
sample_5010,0.2,0.803,0.833,0.451,0.74,0.704
sample_5011,0.2,0.81,0.837,0.446,0.74,0.702
sample_5012,0.2,0.81,0.839,0.443,0.725,0.701
sample_5013,0.2,0.809,0.827,0.449,0.74,0.698
sample_5014,0.2,0.815,0.82,0.45,0.76,0.697
sample_5015,0.2,0.82,0.831,0.451,0.723,0.697
sample_5016,0.2,0.826,0.826,0.451,0.705,0.703
sample_5017,0.2,0.829,0.835,0.452,0.758,0.696
sample_5018,0.2,0.831,0.836,0.457,0.782,0.694
sample_5019,0.2,0.828,0.831,0.46,0.762,0.697
sample_5020,0.2,0.823,0.83,0.466,0.728,0.696
sample_5021,0.176,0.822,0.822,0.473,0.7,0.697
sample_5022,0.176,0.822,0.833,0.471,0.737,0.693
sample_5023,0.176,0.818,0.836,0.464,0.756,0.698
sample_5024,0.176,0.813,0.825,0.463,0.738,0.705
sample_5025,0.176,0.811,0.816,0.463,0.72,0.708
sample_5026,0.176,0.812,0.815,0.459,0.717,0.708
sample_5027,0.176,0.816,0.805,0.449,0.713,0.71
sample_5028,0.176,0.819,0.817,0.449,0.736,0.705
sample_5029,0.176,0.823,0.833,0.459,0.767,0.694
sample_5030,0.176,0.822,0.827,0.465,0.724,0.697
sample_5031,0.176,0.82,0.817,0.464,0.714,0.705
sample_5032,0.176,0.819,0.831,0.464,0.723,0.7
sample_5033,0.176,0.816,0.849,0.466,0.733,0.693
sample_5034,0.176,0.816,0.846,0.467,0.752,0.694
sample_5035,0.176,0.814,0.831,0.47,0.74,0.699
sample_5036,0.176,0.815,0.812,0.471,0.735,0.703
sample_5037,0.176,0.816,0.822,0.468,0.725,0.698
sample_5038,0.176,0.811,0.841,0.465,0.732,0.696
sample_5039,0.176,0.816,0.838,0.472,0.726,0.697
sample_5040,0.176,0.826,0.83,0.475,0.731,0.696
sample_5041,0.155,0.832,0.824,0.476,0.741,0.697
sample_5042,0.155,0.836,0.835,0.487,0.703,0.698
sample_5043,0.155,0.833,0.839,0.497,0.738,0.7
sample_5044,0.155,0.832,0.838,0.495,0.765,0.697
sample_5045,0.155,0.83,0.839,0.49,0.731,0.699
sample_5046,0.155,0.826,0.829,0.499,0.723,0.699
sample_5047,0.155,0.826,0.82,0.504,0.715,0.701
sample_5048,0.155,0.826,0.825,0.495,0.715,0.705
sample_5049,0.155,0.827,0.816,0.489,0.751,0.703
sample_5050,0.155,0.829,0.827,0.485,0.761,0.698
sample_5051,0.155,0.834,0.851,0.482,0.748,0.693
sample_5052,0.155,0.835,0.843,0.49,0.732,0.695
sample_5053,0.155,0.834,0.837,0.495,0.698,0.69
sample_5054,0.155,0.834,0.855,0.5,0.696,0.684
sample_5055,0.155,0.836,0.844,0.505,0.697,0.691
sample_5056,0.155,0.836,0.826,0.496,0.695,0.702
sample_5057,0.155,0.834,0.816,0.49,0.718,0.71
sample_5058,0.155,0.832,0.827,0.49,0.73,0.705
sample_5059,0.155,0.83,0.833,0.494,0.716,0.699
sample_5060,0.155,0.828,0.835,0.502,0.752,0.694
sample_5061,0.174,0.826,0.827,0.501,0.765,0.698
sample_5062,0.174,0.824,0.824,0.494,0.724,0.704
sample_5063,0.174,0.821,0.839,0.488,0.727,0.698
sample_5064,0.174,0.82,0.829,0.488,0.738,0.698
sample_5065,0.174,0.819,0.815,0.49,0.745,0.702
sample_5066,0.174,0.813,0.815,0.486,0.735,0.706
sample_5067,0.174,0.81,0.809,0.484,0.725,0.713
sample_5068,0.174,0.809,0.816,0.475,0.715,0.715
sample_5069,0.174,0.811,0.822,0.469,0.734,0.711
sample_5070,0.174,0.813,0.818,0.462,0.752,0.705
sample_5071,0.174,0.815,0.822,0.456,0.744,0.702
sample_5072,0.174,0.818,0.824,0.455,0.732,0.702
sample_5073,0.174,0.822,0.835,0.461,0.702,0.695
sample_5074,0.174,0.82,0.83,0.463,0.706,0.697
sample_5075,0.174,0.813,0.813,0.458,0.717,0.704
sample_5076,0.174,0.806,0.805,0.465,0.724,0.704
sample_5077,0.174,0.803,0.811,0.459,0.739,0.705
sample_5078,0.174,0.802,0.827,0.456,0.733,0.704
sample_5079,0.174,0.805,0.828,0.453,0.743,0.702
sample_5080,0.174,0.805,0.831,0.444,0.745,0.704
sample_5081,0.192,0.805,0.846,0.445,0.744,0.698
sample_5082,0.192,0.813,0.827,0.439,0.738,0.701
sample_5083,0.192,0.815,0.808,0.437,0.722,0.704
sample_5084,0.192,0.814,0.817,0.441,0.721,0.704
sample_5085,0.192,0.809,0.831,0.446,0.718,0.699
sample_5086,0.192,0.801,0.82,0.451,0.718,0.699
sample_5087,0.192,0.796,0.822,0.451,0.763,0.701
sample_5088,0.192,0.791,0.828,0.443,0.761,0.702
sample_5089,0.192,0.788,0.812,0.439,0.722,0.706
sample_5090,0.192,0.782,0.825,0.435,0.758,0.699
sample_5091,0.192,0.778,0.833,0.423,0.773,0.702
sample_5092,0.192,0.78,0.822,0.418,0.755,0.709
sample_5093,0.192,0.782,0.82,0.408,0.727,0.707
sample_5094,0.192,0.785,0.828,0.399,0.702,0.7
sample_5095,0.192,0.787,0.834,0.391,0.73,0.702
sample_5096,0.192,0.79,0.817,0.393,0.721,0.709
sample_5097,0.192,0.792,0.81,0.396,0.706,0.708
sample_5098,0.192,0.794,0.829,0.396,0.715,0.7
sample_5099,0.192,0.795,0.827,0.406,0.726,0.701
sample_5100,0.192,0.792,0.802,0.41,0.726,0.711
sample_5101,0.211,0.79,0.82,0.401,0.722,0.702
sample_5102,0.211,0.795,0.842,0.398,0.718,0.697
sample_5103,0.211,0.796,0.843,0.4,0.682,0.699
sample_5104,0.211,0.796,0.846,0.397,0.706,0.695
sample_5105,0.211,0.798,0.83,0.403,0.722,0.698
sample_5106,0.211,0.797,0.832,0.41,0.726,0.699
sample_5107,0.211,0.796,0.843,0.407,0.728,0.697
sample_5108,0.211,0.795,0.833,0.411,0.711,0.701
sample_5109,0.211,0.788,0.831,0.413,0.733,0.701
sample_5110,0.211,0.783,0.821,0.401,0.744,0.708
sample_5111,0.211,0.789,0.807,0.394,0.726,0.713
sample_5112,0.211,0.798,0.818,0.392,0.728,0.703
sample_5113,0.211,0.803,0.837,0.389,0.72,0.695
sample_5114,0.211,0.804,0.833,0.394,0.717,0.696
sample_5115,0.211,0.798,0.81,0.401,0.713,0.707
sample_5116,0.211,0.788,0.809,0.403,0.725,0.711
sample_5117,0.211,0.783,0.808,0.407,0.736,0.71
sample_5118,0.211,0.783,0.809,0.408,0.743,0.706
sample_5119,0.211,0.783,0.833,0.406,0.745,0.695
sample_5120,0.211,0.783,0.848,0.406,0.729,0.687
sample_5121,0.197,0.781,0.828,0.402,0.743,0.696
sample_5122,0.197,0.778,0.827,0.395,0.763,0.7
sample_5123,0.197,0.78,0.84,0.388,0.738,0.695
sample_5124,0.197,0.785,0.834,0.383,0.725,0.696
sample_5125,0.197,0.79,0.832,0.385,0.74,0.697
sample_5126,0.197,0.797,0.828,0.39,0.751,0.699
sample_5127,0.197,0.803,0.827,0.396,0.721,0.695
sample_5128,0.197,0.805,0.825,0.394,0.735,0.692
sample_5129,0.197,0.802,0.827,0.394,0.73,0.693
sample_5130,0.197,0.797,0.824,0.402,0.719,0.695
sample_5131,0.197,0.788,0.83,0.402,0.734,0.696
sample_5132,0.197,0.782,0.838,0.402,0.719,0.694
sample_5133,0.197,0.783,0.828,0.392,0.734,0.697
sample_5134,0.197,0.783,0.83,0.376,0.735,0.7
sample_5135,0.197,0.788,0.835,0.372,0.738,0.696
sample_5136,0.197,0.79,0.841,0.377,0.743,0.694
sample_5137,0.197,0.786,0.843,0.378,0.752,0.691
sample_5138,0.197,0.781,0.833,0.382,0.729,0.694
sample_5139,0.197,0.78,0.832,0.38,0.711,0.699
sample_5140,0.197,0.784,0.841,0.372,0.737,0.694
sample_5141,0.19,0.792,0.842,0.372,0.73,0.694
sample_5142,0.19,0.798,0.844,0.371,0.742,0.695
sample_5143,0.19,0.807,0.833,0.368,0.758,0.698
sample_5144,0.19,0.808,0.824,0.371,0.726,0.701
sample_5145,0.19,0.806,0.831,0.383,0.716,0.7
sample_5146,0.19,0.806,0.83,0.396,0.712,0.703
sample_5147,0.19,0.8,0.824,0.403,0.716,0.701
sample_5148,0.19,0.796,0.828,0.393,0.731,0.7
sample_5149,0.19,0.8,0.831,0.391,0.72,0.7
sample_5150,0.19,0.804,0.832,0.396,0.721,0.696
sample_5151,0.19,0.811,0.831,0.398,0.738,0.69
sample_5152,0.19,0.816,0.824,0.402,0.743,0.697
sample_5153,0.19,0.818,0.831,0.403,0.736,0.702
sample_5154,0.19,0.817,0.836,0.409,0.744,0.696
sample_5155,0.19,0.813,0.831,0.415,0.749,0.695
sample_5156,0.19,0.812,0.83,0.414,0.719,0.698
sample_5157,0.19,0.813,0.83,0.414,0.704,0.701
sample_5158,0.19,0.812,0.831,0.419,0.705,0.698
sample_5159,0.19,0.815,0.826,0.423,0.718,0.693
sample_5160,0.19,0.818,0.835,0.42,0.729,0.695
sample_5161,0.158,0.818,0.843,0.418,0.731,0.693
sample_5162,0.158,0.819,0.838,0.426,0.74,0.697
sample_5163,0.158,0.817,0.835,0.438,0.725,0.7
sample_5164,0.158,0.811,0.832,0.442,0.744,0.701
sample_5165,0.158,0.808,0.832,0.444,0.749,0.7
sample_5166,0.158,0.81,0.833,0.435,0.738,0.699
sample_5167,0.158,0.811,0.822,0.427,0.749,0.707
sample_5168,0.158,0.812,0.823,0.434,0.737,0.701
sample_5169,0.158,0.814,0.833,0.435,0.738,0.701
sample_5170,0.158,0.817,0.829,0.431,0.738,0.703
sample_5171,0.158,0.819,0.827,0.436,0.739,0.697
sample_5172,0.158,0.816,0.831,0.433,0.724,0.694
sample_5173,0.158,0.812,0.83,0.428,0.713,0.7
sample_5174,0.158,0.811,0.834,0.435,0.713,0.699
sample_5175,0.158,0.813,0.829,0.442,0.75,0.697
sample_5176,0.158,0.814,0.818,0.441,0.77,0.708
sample_5177,0.158,0.813,0.817,0.436,0.737,0.711
sample_5178,0.158,0.804,0.828,0.437,0.734,0.703
sample_5179,0.158,0.795,0.839,0.44,0.719,0.703
sample_5180,0.158,0.796,0.826,0.43,0.727,0.709
sample_5181,0.204,0.804,0.817,0.421,0.74,0.714
sample_5182,0.204,0.81,0.824,0.417,0.708,0.707
sample_5183,0.204,0.816,0.834,0.402,0.708,0.7
sample_5184,0.204,0.82,0.845,0.405,0.728,0.695
sample_5185,0.204,0.823,0.852,0.414,0.727,0.691
sample_5186,0.204,0.827,0.857,0.413,0.727,0.69
sample_5187,0.204,0.828,0.827,0.414,0.711,0.698
sample_5188,0.204,0.828,0.797,0.423,0.722,0.705
sample_5189,0.204,0.828,0.812,0.433,0.725,0.7
sample_5190,0.204,0.828,0.83,0.434,0.727,0.694
sample_5191,0.204,0.827,0.826,0.435,0.732,0.697
sample_5192,0.204,0.826,0.82,0.441,0.731,0.7
sample_5193,0.204,0.827,0.83,0.437,0.735,0.695
sample_5194,0.204,0.827,0.836,0.435,0.729,0.688
sample_5195,0.204,0.823,0.833,0.434,0.705,0.692
sample_5196,0.204,0.819,0.828,0.433,0.708,0.701
sample_5197,0.204,0.818,0.827,0.432,0.718,0.704
sample_5198,0.204,0.819,0.847,0.424,0.703,0.7
sample_5199,0.204,0.819,0.843,0.42,0.746,0.706
sample_5200,0.204,0.819,0.833,0.414,0.762,0.709
sample_5201,0.175,0.818,0.824,0.411,0.718,0.709
sample_5202,0.175,0.818,0.81,0.417,0.735,0.707
sample_5203,0.175,0.82,0.829,0.413,0.754,0.699
sample_5204,0.175,0.822,0.837,0.41,0.706,0.699
sample_5205,0.175,0.824,0.825,0.408,0.721,0.704
sample_5206,0.175,0.827,0.827,0.407,0.715,0.7
sample_5207,0.175,0.827,0.838,0.399,0.678,0.698
sample_5208,0.175,0.824,0.839,0.4,0.699,0.7
sample_5209,0.175,0.827,0.839,0.408,0.72,0.697
sample_5210,0.175,0.834,0.823,0.405,0.742,0.696
sample_5211,0.175,0.838,0.826,0.397,0.744,0.692
sample_5212,0.175,0.835,0.829,0.394,0.734,0.7
sample_5213,0.175,0.832,0.813,0.397,0.737,0.704
sample_5214,0.175,0.834,0.827,0.399,0.708,0.697
sample_5215,0.175,0.836,0.83,0.402,0.685,0.697
sample_5216,0.175,0.837,0.823,0.401,0.716,0.697
sample_5217,0.175,0.831,0.828,0.415,0.728,0.697
sample_5218,0.175,0.823,0.839,0.427,0.734,0.697
sample_5219,0.175,0.823,0.844,0.429,0.741,0.698
sample_5220,0.175,0.828,0.838,0.417,0.741,0.701
sample_5221,0.179,0.833,0.828,0.401,0.732,0.704
sample_5222,0.179,0.839,0.814,0.396,0.691,0.709
sample_5223,0.179,0.84,0.82,0.394,0.727,0.705
sample_5224,0.179,0.842,0.826,0.399,0.736,0.697
sample_5225,0.179,0.845,0.834,0.405,0.696,0.693
sample_5226,0.179,0.844,0.829,0.405,0.752,0.694
sample_5227,0.179,0.843,0.808,0.408,0.755,0.703
sample_5228,0.179,0.84,0.837,0.417,0.73,0.694
sample_5229,0.179,0.837,0.856,0.42,0.741,0.686
sample_5230,0.179,0.838,0.834,0.42,0.745,0.693
sample_5231,0.179,0.835,0.828,0.42,0.754,0.698
sample_5232,0.179,0.831,0.826,0.413,0.732,0.702
sample_5233,0.179,0.83,0.801,0.419,0.745,0.711
sample_5234,0.179,0.832,0.817,0.413,0.768,0.708
sample_5235,0.179,0.834,0.835,0.411,0.75,0.702
sample_5236,0.179,0.837,0.833,0.416,0.741,0.698
sample_5237,0.179,0.838,0.837,0.421,0.756,0.691
sample_5238,0.179,0.832,0.84,0.427,0.752,0.692
sample_5239,0.179,0.818,0.849,0.429,0.725,0.694
sample_5240,0.179,0.809,0.842,0.433,0.708,0.698
sample_5241,0.145,0.804,0.831,0.426,0.693,0.701
sample_5242,0.145,0.799,0.821,0.417,0.715,0.709
sample_5243,0.145,0.798,0.817,0.413,0.755,0.709
sample_5244,0.145,0.798,0.825,0.408,0.752,0.706
sample_5245,0.145,0.798,0.842,0.401,0.733,0.701
sample_5246,0.145,0.798,0.849,0.394,0.738,0.696
sample_5247,0.145,0.803,0.841,0.388,0.728,0.699
sample_5248,0.145,0.812,0.82,0.392,0.715,0.704
sample_5249,0.145,0.815,0.817,0.393,0.745,0.695
sample_5250,0.145,0.817,0.828,0.39,0.747,0.692
sample_5251,0.145,0.824,0.826,0.398,0.76,0.695
sample_5252,0.145,0.828,0.831,0.399,0.758,0.691
sample_5253,0.145,0.828,0.833,0.402,0.741,0.69
sample_5254,0.145,0.831,0.817,0.416,0.738,0.693
sample_5255,0.145,0.831,0.815,0.432,0.751,0.693
sample_5256,0.145,0.83,0.824,0.447,0.742,0.691
sample_5257,0.145,0.831,0.829,0.459,0.73,0.693
sample_5258,0.145,0.833,0.838,0.472,0.74,0.694
sample_5259,0.145,0.831,0.84,0.479,0.752,0.695
sample_5260,0.145,0.825,0.833,0.486,0.748,0.692
sample_5261,0.078,0.82,0.834,0.498,0.711,0.689
sample_5262,0.078,0.816,0.825,0.499,0.709,0.695
sample_5263,0.078,0.813,0.831,0.501,0.731,0.694
sample_5264,0.078,0.811,0.848,0.508,0.745,0.689
sample_5265,0.078,0.812,0.844,0.521,0.752,0.692
sample_5266,0.078,0.815,0.84,0.532,0.737,0.691
sample_5267,0.078,0.817,0.834,0.532,0.752,0.694
sample_5268,0.078,0.824,0.828,0.539,0.749,0.698
sample_5269,0.078,0.839,0.841,0.559,0.711,0.69
sample_5270,0.078,0.848,0.842,0.574,0.718,0.69
sample_5271,0.078,0.857,0.83,0.587,0.747,0.694
sample_5272,0.078,0.861,0.836,0.61,0.743,0.687
sample_5273,0.078,0.861,0.832,0.631,0.714,0.691
sample_5274,0.078,0.856,0.826,0.63,0.745,0.7
sample_5275,0.078,0.844,0.821,0.617,0.749,0.708
sample_5276,0.078,0.836,0.823,0.613,0.704,0.714
sample_5277,0.078,0.835,0.831,0.607,0.694,0.71
sample_5278,0.078,0.837,0.827,0.596,0.704,0.704
sample_5279,0.078,0.84,0.828,0.582,0.707,0.706
sample_5280,0.078,0.842,0.825,0.573,0.703,0.71
sample_5281,0.232,0.839,0.832,0.566,0.715,0.706
sample_5282,0.232,0.835,0.839,0.56,0.737,0.699
sample_5283,0.232,0.837,0.834,0.555,0.746,0.696
sample_5284,0.232,0.836,0.826,0.547,0.758,0.698
sample_5285,0.232,0.839,0.816,0.548,0.789,0.696
sample_5286,0.232,0.844,0.808,0.551,0.738,0.703
sample_5287,0.232,0.838,0.816,0.537,0.699,0.706
sample_5288,0.232,0.836,0.809,0.537,0.72,0.706
sample_5289,0.232,0.839,0.817,0.55,0.736,0.702
sample_5290,0.232,0.838,0.834,0.544,0.73,0.698
sample_5291,0.232,0.837,0.836,0.534,0.742,0.698
sample_5292,0.232,0.839,0.833,0.532,0.759,0.701
sample_5293,0.232,0.841,0.829,0.531,0.746,0.704
sample_5294,0.232,0.837,0.838,0.529,0.717,0.704
sample_5295,0.232,0.835,0.832,0.529,0.698,0.705
sample_5296,0.232,0.836,0.837,0.528,0.71,0.701
sample_5297,0.232,0.839,0.844,0.523,0.738,0.698
sample_5298,0.232,0.84,0.836,0.519,0.765,0.701
sample_5299,0.232,0.835,0.831,0.518,0.721,0.699
sample_5300,0.232,0.83,0.82,0.523,0.725,0.699
sample_5301,0.187,0.824,0.812,0.523,0.759,0.704
sample_5302,0.187,0.821,0.818,0.52,0.734,0.705
sample_5303,0.187,0.825,0.83,0.514,0.734,0.701
sample_5304,0.187,0.832,0.828,0.505,0.748,0.7
sample_5305,0.187,0.842,0.829,0.501,0.749,0.7
sample_5306,0.187,0.861,0.851,0.504,0.736,0.697
sample_5307,0.187,0.88,0.884,0.509,0.726,0.689
sample_5308,0.187,0.878,0.9,0.518,0.717,0.687
sample_5309,0.187,0.876,0.898,0.524,0.708,0.69
sample_5310,0.187,0.878,0.898,0.52,0.712,0.693
sample_5311,0.187,0.877,0.896,0.517,0.719,0.699
sample_5312,0.187,0.876,0.896,0.511,0.714,0.706
sample_5313,0.187,0.872,0.901,0.501,0.724,0.705
sample_5314,0.187,0.874,0.905,0.501,0.751,0.701
sample_5315,0.187,0.882,0.908,0.504,0.74,0.699
sample_5316,0.187,0.887,0.903,0.496,0.742,0.702
sample_5317,0.187,0.888,0.903,0.493,0.751,0.699
sample_5318,0.187,0.889,0.899,0.508,0.718,0.699
sample_5319,0.187,0.893,0.9,0.515,0.721,0.699
sample_5320,0.187,0.914,0.909,0.515,0.712,0.691
sample_5321,0.157,0.962,0.924,0.522,0.717,0.691
sample_5322,0.157,0.996,0.957,0.541,0.75,0.693
sample_5323,0.157,0.998,0.972,0.549,0.743,0.695
sample_5324,0.157,1,0.98,0.565,0.723,0.692
sample_5325,0.157,0.999,0.979,0.591,0.719,0.693
sample_5326,0.157,0.991,0.974,0.595,0.699,0.7
sample_5327,0.157,0.984,0.987,0.595,0.69,0.701
sample_5328,0.157,0.981,0.978,0.588,0.712,0.706
sample_5329,0.157,0.976,0.985,0.582,0.733,0.699
sample_5330,0.157,0.975,0.997,0.575,0.734,0.692
sample_5331,0.157,0.977,0.987,0.564,0.71,0.699
sample_5332,0.157,0.978,0.978,0.562,0.735,0.706
sample_5333,0.157,0.979,0.982,0.567,0.762,0.704
sample_5334,0.157,0.984,0.983,0.571,0.738,0.7
sample_5335,0.157,0.992,0.98,0.573,0.725,0.701
sample_5336,0.157,0.99,0.99,0.582,0.703,0.694
sample_5337,0.157,0.981,0.989,0.583,0.725,0.693
sample_5338,0.157,0.977,0.988,0.575,0.74,0.698
sample_5339,0.157,0.977,0.978,0.573,0.724,0.703
sample_5340,0.157,0.979,0.98,0.58,0.733,0.699
sample_5341,0.153,0.978,0.98,0.581,0.708,0.697
sample_5342,0.153,0.979,0.975,0.581,0.711,0.697
sample_5343,0.153,0.983,0.976,0.582,0.725,0.693
sample_5344,0.153,0.981,0.973,0.578,0.734,0.694
sample_5345,0.153,0.981,0.987,0.589,0.736,0.686
sample_5346,0.153,0.975,0.981,0.588,0.714,0.694
sample_5347,0.153,0.96,0.977,0.59,0.709,0.704
sample_5348,0.153,0.942,0.985,0.592,0.707,0.701
sample_5349,0.153,0.926,0.984,0.571,0.707,0.705
sample_5350,0.153,0.923,0.984,0.546,0.703,0.71
sample_5351,0.153,0.93,0.995,0.526,0.709,0.708
sample_5352,0.153,0.932,0.983,0.522,0.725,0.709
sample_5353,0.153,0.927,0.986,0.52,0.721,0.703
sample_5354,0.153,0.928,0.986,0.518,0.727,0.704
sample_5355,0.153,0.926,0.975,0.514,0.72,0.716
sample_5356,0.153,0.919,0.985,0.511,0.744,0.707
sample_5357,0.153,0.92,0.985,0.51,0.764,0.705
sample_5358,0.153,0.93,0.992,0.499,0.739,0.708
sample_5359,0.153,0.938,0.994,0.5,0.734,0.699
sample_5360,0.153,0.941,1,0.507,0.722,0.693
sample_5361,0.174,0.942,1,0.516,0.725,0.695
sample_5362,0.174,0.938,0.994,0.512,0.753,0.699
sample_5363,0.174,0.931,0.988,0.516,0.772,0.696
sample_5364,0.174,0.925,0.982,0.523,0.751,0.695
sample_5365,0.174,0.923,0.987,0.525,0.727,0.696
sample_5366,0.174,0.918,0.995,0.527,0.764,0.693
sample_5367,0.174,0.912,0.991,0.518,0.786,0.698
sample_5368,0.174,0.909,0.983,0.517,0.747,0.704
sample_5369,0.174,0.863,0.96,0.512,0.728,0.705
sample_5370,0.174,0.818,0.916,0.504,0.752,0.71
sample_5371,0.174,0.831,0.899,0.503,0.747,0.712
sample_5372,0.174,0.84,0.891,0.502,0.738,0.703
sample_5373,0.174,0.844,0.893,0.499,0.741,0.697
sample_5374,0.174,0.838,0.906,0.518,0.729,0.692
sample_5375,0.174,0.822,0.903,0.564,0.729,0.688
sample_5376,0.174,0.808,0.9,0.59,0.746,0.691
sample_5377,0.174,0.796,0.896,0.589,0.765,0.698
sample_5378,0.174,0.791,0.892,0.588,0.747,0.703
sample_5379,0.174,0.792,0.895,0.585,0.729,0.702
sample_5380,0.174,0.798,0.894,0.581,0.724,0.701
sample_5381,0.133,0.806,0.897,0.583,0.73,0.699
sample_5382,0.133,0.812,0.9,0.579,0.753,0.696
sample_5383,0.133,0.82,0.903,0.577,0.746,0.694
sample_5384,0.133,0.825,0.897,0.572,0.724,0.7
sample_5385,0.133,0.825,0.905,0.563,0.743,0.701
sample_5386,0.133,0.83,0.91,0.553,0.749,0.696
sample_5387,0.133,0.841,0.908,0.545,0.725,0.695
sample_5388,0.133,0.852,0.906,0.541,0.732,0.696
sample_5389,0.133,0.865,0.893,0.537,0.745,0.7
sample_5390,0.133,0.874,0.893,0.535,0.739,0.701
sample_5391,0.133,0.873,0.899,0.549,0.715,0.694
sample_5392,0.133,0.867,0.896,0.567,0.722,0.69
sample_5393,0.133,0.861,0.893,0.567,0.731,0.697
sample_5394,0.133,0.855,0.884,0.56,0.719,0.705
sample_5395,0.133,0.851,0.886,0.545,0.737,0.706
sample_5396,0.133,0.85,0.896,0.534,0.762,0.707
sample_5397,0.133,0.848,0.91,0.527,0.745,0.704
sample_5398,0.133,0.846,0.899,0.523,0.72,0.709
sample_5399,0.133,0.842,0.895,0.528,0.711,0.708
sample_5400,0.133,0.838,0.901,0.525,0.72,0.704
sample_5401,0.236,0.837,0.9,0.52,0.748,0.699
sample_5402,0.236,0.84,0.892,0.518,0.746,0.7
sample_5403,0.236,0.843,0.875,0.505,0.734,0.707
sample_5404,0.236,0.849,0.882,0.494,0.758,0.703
sample_5405,0.236,0.854,0.895,0.495,0.761,0.697
sample_5406,0.236,0.856,0.903,0.498,0.755,0.695
sample_5407,0.236,0.858,0.901,0.501,0.739,0.697
sample_5408,0.236,0.859,0.889,0.51,0.732,0.698
sample_5409,0.236,0.855,0.897,0.523,0.728,0.692
sample_5410,0.236,0.851,0.897,0.53,0.73,0.694
sample_5411,0.236,0.852,0.884,0.529,0.748,0.7
sample_5412,0.236,0.853,0.896,0.522,0.744,0.697
sample_5413,0.236,0.853,0.904,0.517,0.73,0.694
sample_5414,0.236,0.854,0.893,0.522,0.726,0.694
sample_5415,0.236,0.855,0.888,0.52,0.708,0.697
sample_5416,0.236,0.854,0.886,0.51,0.701,0.705
sample_5417,0.236,0.851,0.878,0.507,0.719,0.71
sample_5418,0.236,0.852,0.895,0.502,0.744,0.7
sample_5419,0.236,0.857,0.902,0.494,0.746,0.698
sample_5420,0.236,0.865,0.884,0.499,0.733,0.706
sample_5421,0.173,0.865,0.899,0.504,0.712,0.701
sample_5422,0.173,0.862,0.905,0.504,0.746,0.697
sample_5423,0.173,0.861,0.9,0.504,0.764,0.698
sample_5424,0.173,0.852,0.896,0.511,0.733,0.7
sample_5425,0.173,0.842,0.891,0.519,0.747,0.706
sample_5426,0.173,0.834,0.9,0.517,0.74,0.704
sample_5427,0.173,0.828,0.896,0.511,0.74,0.706
sample_5428,0.173,0.824,0.888,0.507,0.725,0.71
sample_5429,0.173,0.825,0.9,0.495,0.693,0.704
sample_5430,0.173,0.831,0.91,0.493,0.726,0.698
sample_5431,0.173,0.836,0.899,0.488,0.746,0.704
sample_5432,0.173,0.837,0.892,0.482,0.719,0.704
sample_5433,0.173,0.835,0.9,0.483,0.736,0.695
sample_5434,0.173,0.832,0.902,0.481,0.73,0.693
sample_5435,0.173,0.831,0.901,0.477,0.721,0.694
sample_5436,0.173,0.829,0.909,0.476,0.746,0.695
sample_5437,0.173,0.83,0.916,0.476,0.747,0.696
sample_5438,0.173,0.832,0.915,0.473,0.731,0.697
sample_5439,0.173,0.83,0.917,0.468,0.735,0.697
sample_5440,0.173,0.83,0.914,0.468,0.73,0.698
sample_5441,0.21,0.831,0.91,0.464,0.746,0.697
sample_5442,0.21,0.828,0.906,0.453,0.761,0.696
sample_5443,0.21,0.83,0.903,0.451,0.747,0.698
sample_5444,0.21,0.837,0.895,0.452,0.732,0.702
sample_5445,0.21,0.843,0.887,0.453,0.712,0.704
sample_5446,0.21,0.844,0.885,0.451,0.706,0.704
sample_5447,0.21,0.843,0.892,0.448,0.72,0.702
sample_5448,0.21,0.842,0.903,0.443,0.734,0.703
sample_5449,0.21,0.845,0.901,0.439,0.749,0.701
sample_5450,0.21,0.848,0.905,0.442,0.736,0.697
sample_5451,0.21,0.851,0.896,0.447,0.692,0.7
sample_5452,0.21,0.852,0.895,0.445,0.731,0.697
sample_5453,0.21,0.852,0.893,0.44,0.787,0.698
sample_5454,0.21,0.852,0.89,0.441,0.792,0.699
sample_5455,0.21,0.849,0.896,0.443,0.791,0.698
sample_5456,0.21,0.847,0.894,0.444,0.762,0.702
sample_5457,0.21,0.842,0.907,0.446,0.724,0.697
sample_5458,0.21,0.842,0.91,0.445,0.73,0.696
sample_5459,0.21,0.849,0.895,0.441,0.742,0.7
sample_5460,0.21,0.853,0.888,0.433,0.735,0.705
sample_5461,0.182,0.858,0.881,0.434,0.707,0.703
sample_5462,0.182,0.861,0.875,0.445,0.695,0.701
sample_5463,0.182,0.862,0.896,0.45,0.703,0.695
sample_5464,0.182,0.862,0.906,0.444,0.695,0.689
sample_5465,0.182,0.858,0.898,0.448,0.706,0.698
sample_5466,0.182,0.856,0.899,0.441,0.722,0.702
sample_5467,0.182,0.862,0.905,0.43,0.719,0.699
sample_5468,0.182,0.868,0.898,0.428,0.723,0.698
sample_5469,0.182,0.869,0.905,0.429,0.724,0.691
sample_5470,0.182,0.868,0.892,0.434,0.735,0.701
sample_5471,0.182,0.866,0.888,0.427,0.742,0.707
sample_5472,0.182,0.869,0.894,0.422,0.714,0.701
sample_5473,0.182,0.877,0.884,0.43,0.699,0.708
sample_5474,0.182,0.882,0.891,0.431,0.711,0.709
sample_5475,0.182,0.88,0.908,0.424,0.736,0.697
sample_5476,0.182,0.883,0.914,0.43,0.734,0.695
sample_5477,0.182,0.886,0.908,0.436,0.711,0.7
sample_5478,0.182,0.889,0.905,0.435,0.737,0.697
sample_5479,0.182,0.892,0.905,0.43,0.747,0.697
sample_5480,0.182,0.893,0.896,0.436,0.723,0.702
sample_5481,0.158,0.892,0.893,0.445,0.754,0.699
sample_5482,0.158,0.892,0.903,0.446,0.764,0.69
sample_5483,0.158,0.893,0.901,0.452,0.727,0.694
sample_5484,0.158,0.893,0.898,0.463,0.704,0.696
sample_5485,0.158,0.892,0.897,0.466,0.71,0.694
sample_5486,0.158,0.893,0.895,0.47,0.713,0.693
sample_5487,0.158,0.894,0.901,0.468,0.705,0.695
sample_5488,0.158,0.899,0.91,0.469,0.718,0.695
sample_5489,0.158,0.903,0.905,0.471,0.722,0.698
sample_5490,0.158,0.9,0.905,0.463,0.721,0.7
sample_5491,0.158,0.899,0.895,0.465,0.723,0.7
sample_5492,0.158,0.902,0.889,0.466,0.737,0.702
sample_5493,0.158,0.904,0.889,0.464,0.754,0.701
sample_5494,0.158,0.905,0.891,0.468,0.729,0.698
sample_5495,0.158,0.904,0.892,0.479,0.716,0.697
sample_5496,0.158,0.9,0.894,0.486,0.717,0.698
sample_5497,0.158,0.896,0.896,0.482,0.751,0.702
sample_5498,0.158,0.894,0.893,0.476,0.76,0.707
sample_5499,0.158,0.891,0.901,0.464,0.726,0.708
sample_5500,0.158,0.889,0.897,0.453,0.718,0.711
sample_5501,0.187,0.89,0.896,0.45,0.736,0.71
sample_5502,0.187,0.894,0.895,0.446,0.764,0.713
sample_5503,0.187,0.896,0.906,0.44,0.727,0.7
sample_5504,0.187,0.895,0.905,0.444,0.708,0.689
sample_5505,0.187,0.897,0.897,0.451,0.716,0.695
sample_5506,0.187,0.902,0.899,0.45,0.732,0.694
sample_5507,0.187,0.901,0.896,0.453,0.762,0.696
sample_5508,0.187,0.896,0.891,0.454,0.748,0.702
sample_5509,0.187,0.892,0.885,0.455,0.735,0.705
sample_5510,0.187,0.889,0.898,0.458,0.727,0.697
sample_5511,0.187,0.887,0.898,0.459,0.723,0.699
sample_5512,0.187,0.884,0.9,0.454,0.714,0.701
sample_5513,0.187,0.882,0.912,0.448,0.713,0.699
sample_5514,0.187,0.88,0.895,0.444,0.712,0.707
sample_5515,0.187,0.877,0.881,0.435,0.739,0.71
sample_5516,0.187,0.877,0.878,0.425,0.759,0.711
sample_5517,0.187,0.882,0.888,0.422,0.727,0.704
sample_5518,0.187,0.886,0.905,0.414,0.729,0.698
sample_5519,0.187,0.885,0.904,0.417,0.726,0.698
sample_5520,0.187,0.887,0.896,0.421,0.749,0.701
sample_5521,0.19,0.89,0.881,0.419,0.771,0.707
sample_5522,0.19,0.889,0.887,0.424,0.736,0.699
sample_5523,0.19,0.889,0.904,0.423,0.734,0.69
sample_5524,0.19,0.888,0.893,0.417,0.727,0.697
sample_5525,0.19,0.883,0.893,0.418,0.712,0.698
sample_5526,0.19,0.884,0.897,0.419,0.726,0.696
sample_5527,0.19,0.888,0.9,0.41,0.73,0.698
sample_5528,0.19,0.889,0.911,0.406,0.727,0.698
sample_5529,0.19,0.89,0.899,0.405,0.748,0.701
sample_5530,0.19,0.889,0.893,0.405,0.751,0.701
sample_5531,0.19,0.89,0.898,0.416,0.733,0.695
sample_5532,0.19,0.892,0.902,0.419,0.715,0.693
sample_5533,0.19,0.897,0.896,0.413,0.71,0.698
sample_5534,0.19,0.905,0.892,0.41,0.747,0.703
sample_5535,0.19,0.908,0.899,0.414,0.749,0.702
sample_5536,0.19,0.91,0.902,0.414,0.728,0.701
sample_5537,0.19,0.911,0.9,0.412,0.736,0.702
sample_5538,0.19,0.911,0.9,0.423,0.736,0.697
sample_5539,0.19,0.912,0.904,0.425,0.746,0.688
sample_5540,0.19,0.912,0.9,0.428,0.73,0.688
sample_5541,0.148,0.915,0.896,0.441,0.709,0.693
sample_5542,0.148,0.915,0.893,0.445,0.707,0.698
sample_5543,0.148,0.907,0.897,0.447,0.743,0.695
sample_5544,0.148,0.902,0.904,0.452,0.765,0.693
sample_5545,0.148,0.899,0.9,0.447,0.758,0.703
sample_5546,0.148,0.901,0.899,0.443,0.725,0.702
sample_5547,0.148,0.905,0.898,0.439,0.733,0.697
sample_5548,0.148,0.907,0.894,0.439,0.749,0.701
sample_5549,0.148,0.902,0.894,0.447,0.712,0.7
sample_5550,0.148,0.895,0.89,0.452,0.749,0.702
sample_5551,0.148,0.892,0.896,0.444,0.758,0.702
sample_5552,0.148,0.891,0.893,0.438,0.727,0.706
sample_5553,0.148,0.893,0.881,0.436,0.731,0.71
sample_5554,0.148,0.894,0.888,0.434,0.708,0.709
sample_5555,0.148,0.895,0.885,0.438,0.727,0.707
sample_5556,0.148,0.901,0.877,0.445,0.743,0.704
sample_5557,0.148,0.904,0.878,0.447,0.722,0.704
sample_5558,0.148,0.903,0.887,0.445,0.724,0.705
sample_5559,0.148,0.901,0.887,0.45,0.714,0.706
sample_5560,0.148,0.892,0.896,0.454,0.716,0.699
sample_5561,0.151,0.886,0.896,0.452,0.75,0.7
sample_5562,0.151,0.89,0.894,0.445,0.748,0.702
sample_5563,0.151,0.891,0.9,0.438,0.725,0.702
sample_5564,0.151,0.888,0.897,0.435,0.757,0.698
sample_5565,0.151,0.889,0.903,0.431,0.779,0.69
sample_5566,0.151,0.889,0.895,0.435,0.743,0.699
sample_5567,0.151,0.883,0.875,0.442,0.731,0.708
sample_5568,0.151,0.877,0.883,0.442,0.729,0.709
sample_5569,0.151,0.871,0.91,0.432,0.717,0.701
sample_5570,0.151,0.865,0.9,0.422,0.736,0.699
sample_5571,0.151,0.864,0.888,0.423,0.758,0.695
sample_5572,0.151,0.864,0.902,0.421,0.741,0.69
sample_5573,0.151,0.863,0.907,0.413,0.716,0.693
sample_5574,0.151,0.866,0.901,0.415,0.713,0.694
sample_5575,0.151,0.867,0.897,0.415,0.724,0.695
sample_5576,0.151,0.87,0.895,0.409,0.747,0.699
sample_5577,0.151,0.872,0.891,0.402,0.753,0.705
sample_5578,0.151,0.87,0.901,0.398,0.736,0.704
sample_5579,0.151,0.869,0.901,0.397,0.725,0.701
sample_5580,0.151,0.867,0.874,0.404,0.725,0.708
sample_5581,0.182,0.866,0.873,0.408,0.734,0.71
sample_5582,0.182,0.864,0.897,0.402,0.734,0.701
sample_5583,0.182,0.863,0.902,0.402,0.76,0.697
sample_5584,0.182,0.863,0.892,0.399,0.742,0.7
sample_5585,0.182,0.86,0.911,0.4,0.713,0.693
sample_5586,0.182,0.861,0.917,0.395,0.745,0.693
sample_5587,0.182,0.869,0.901,0.391,0.753,0.7
sample_5588,0.182,0.874,0.9,0.394,0.735,0.698
sample_5589,0.182,0.876,0.904,0.388,0.711,0.699
sample_5590,0.182,0.878,0.909,0.386,0.718,0.697
sample_5591,0.182,0.875,0.907,0.392,0.749,0.695
sample_5592,0.182,0.875,0.896,0.4,0.738,0.7
sample_5593,0.182,0.874,0.893,0.401,0.715,0.702
sample_5594,0.182,0.869,0.915,0.396,0.736,0.694
sample_5595,0.182,0.868,0.915,0.398,0.757,0.693
sample_5596,0.182,0.872,0.899,0.405,0.744,0.698
sample_5597,0.182,0.879,0.895,0.411,0.749,0.698
sample_5598,0.182,0.881,0.897,0.413,0.749,0.694
sample_5599,0.182,0.886,0.897,0.416,0.733,0.695
sample_5600,0.182,0.898,0.891,0.424,0.733,0.695
sample_5601,0.121,0.905,0.899,0.442,0.733,0.69
sample_5602,0.121,0.907,0.893,0.46,0.739,0.697
sample_5603,0.121,0.903,0.886,0.466,0.734,0.703
sample_5604,0.121,0.897,0.914,0.475,0.711,0.696
sample_5605,0.121,0.896,0.905,0.49,0.707,0.703
sample_5606,0.121,0.892,0.902,0.495,0.739,0.699
sample_5607,0.121,0.885,0.911,0.493,0.754,0.694
sample_5608,0.121,0.881,0.9,0.499,0.727,0.693
sample_5609,0.121,0.881,0.894,0.507,0.726,0.693
sample_5610,0.121,0.875,0.902,0.519,0.73,0.69
sample_5611,0.121,0.869,0.904,0.548,0.736,0.684
sample_5612,0.121,0.871,0.896,0.577,0.752,0.685
sample_5613,0.121,0.873,0.896,0.59,0.738,0.691
sample_5614,0.121,0.871,0.89,0.608,0.718,0.695
sample_5615,0.121,0.869,0.887,0.637,0.729,0.694
sample_5616,0.121,0.87,0.893,0.652,0.739,0.692
sample_5617,0.121,0.866,0.896,0.662,0.739,0.694
sample_5618,0.121,0.863,0.902,0.657,0.727,0.695
sample_5619,0.121,0.86,0.91,0.654,0.722,0.698
sample_5620,0.121,0.857,0.907,0.665,0.735,0.7
sample_5621,0.0837,0.856,0.901,0.67,0.725,0.695
sample_5622,0.0837,0.857,0.897,0.668,0.721,0.694
sample_5623,0.0837,0.856,0.902,0.67,0.725,0.693
sample_5624,0.0837,0.853,0.904,0.669,0.716,0.698
sample_5625,0.0837,0.853,0.908,0.658,0.717,0.701
sample_5626,0.0837,0.855,0.925,0.645,0.707,0.694
sample_5627,0.0837,0.856,0.912,0.644,0.73,0.696
sample_5628,0.0837,0.854,0.891,0.641,0.73,0.706
sample_5629,0.0837,0.854,0.9,0.635,0.723,0.71
sample_5630,0.0837,0.852,0.895,0.632,0.733,0.707
sample_5631,0.0837,0.852,0.881,0.626,0.74,0.706
sample_5632,0.0837,0.85,0.885,0.622,0.753,0.703
sample_5633,0.0837,0.851,0.883,0.62,0.724,0.702
sample_5634,0.0837,0.854,0.881,0.62,0.731,0.705
sample_5635,0.0837,0.855,0.894,0.618,0.731,0.7
sample_5636,0.0837,0.852,0.9,0.619,0.73,0.7
sample_5637,0.0837,0.851,0.904,0.622,0.768,0.698
sample_5638,0.0837,0.849,0.919,0.611,0.728,0.694
sample_5639,0.0837,0.844,0.916,0.594,0.715,0.694
sample_5640,0.0837,0.845,0.905,0.586,0.73,0.695
sample_5641,0.273,0.848,0.893,0.576,0.712,0.705
sample_5642,0.273,0.852,0.893,0.564,0.727,0.708
sample_5643,0.273,0.854,0.905,0.55,0.724,0.703
sample_5644,0.273,0.853,0.898,0.539,0.725,0.7
sample_5645,0.273,0.855,0.886,0.534,0.734,0.7
sample_5646,0.273,0.858,0.894,0.527,0.724,0.696
sample_5647,0.273,0.859,0.901,0.521,0.748,0.692
sample_5648,0.273,0.857,0.899,0.517,0.756,0.698
sample_5649,0.273,0.855,0.893,0.514,0.746,0.707
sample_5650,0.273,0.856,0.879,0.51,0.738,0.714
sample_5651,0.273,0.86,0.877,0.502,0.72,0.713
sample_5652,0.273,0.864,0.874,0.49,0.747,0.71
sample_5653,0.273,0.863,0.893,0.486,0.748,0.698
sample_5654,0.273,0.856,0.902,0.49,0.723,0.696
sample_5655,0.273,0.852,0.89,0.485,0.714,0.706
sample_5656,0.273,0.851,0.897,0.477,0.711,0.705
sample_5657,0.273,0.851,0.898,0.478,0.749,0.7
sample_5658,0.273,0.854,0.9,0.469,0.752,0.7
sample_5659,0.273,0.861,0.891,0.464,0.739,0.706
sample_5660,0.273,0.87,0.886,0.467,0.72,0.706
sample_5661,0.214,0.874,0.898,0.465,0.719,0.698
sample_5662,0.214,0.877,0.903,0.465,0.741,0.696
sample_5663,0.214,0.876,0.892,0.474,0.722,0.698
sample_5664,0.214,0.873,0.891,0.487,0.738,0.695
sample_5665,0.214,0.871,0.906,0.484,0.722,0.696
sample_5666,0.214,0.872,0.905,0.482,0.698,0.698
sample_5667,0.214,0.871,0.9,0.488,0.728,0.696
sample_5668,0.214,0.866,0.899,0.49,0.718,0.698
sample_5669,0.214,0.863,0.911,0.48,0.725,0.694
sample_5670,0.214,0.863,0.913,0.476,0.731,0.693
sample_5671,0.214,0.865,0.907,0.482,0.712,0.693
sample_5672,0.214,0.868,0.897,0.48,0.746,0.701
sample_5673,0.214,0.868,0.896,0.474,0.716,0.703
sample_5674,0.214,0.865,0.903,0.466,0.694,0.699
sample_5675,0.214,0.863,0.899,0.473,0.732,0.696
sample_5676,0.214,0.858,0.899,0.475,0.752,0.695
sample_5677,0.214,0.851,0.911,0.466,0.771,0.695
sample_5678,0.214,0.848,0.915,0.467,0.75,0.696
sample_5679,0.214,0.853,0.909,0.464,0.724,0.697
sample_5680,0.214,0.863,0.898,0.454,0.728,0.701
sample_5681,0.182,0.871,0.896,0.456,0.719,0.702
sample_5682,0.182,0.873,0.901,0.455,0.729,0.702
sample_5683,0.182,0.874,0.903,0.448,0.762,0.702
sample_5684,0.182,0.874,0.906,0.457,0.758,0.696
sample_5685,0.182,0.872,0.897,0.46,0.755,0.696
sample_5686,0.182,0.863,0.889,0.455,0.723,0.701
sample_5687,0.182,0.852,0.899,0.461,0.693,0.697
sample_5688,0.182,0.847,0.895,0.46,0.709,0.699
sample_5689,0.182,0.845,0.89,0.456,0.721,0.704
sample_5690,0.182,0.846,0.902,0.452,0.747,0.702
sample_5691,0.182,0.845,0.9,0.446,0.768,0.704
sample_5692,0.182,0.843,0.909,0.44,0.734,0.702
sample_5693,0.182,0.841,0.907,0.432,0.715,0.705
sample_5694,0.182,0.84,0.882,0.427,0.729,0.71
sample_5695,0.182,0.839,0.886,0.421,0.73,0.703
sample_5696,0.182,0.844,0.896,0.417,0.743,0.697
sample_5697,0.182,0.85,0.884,0.41,0.758,0.705
sample_5698,0.182,0.854,0.887,0.413,0.753,0.71
sample_5699,0.182,0.862,0.894,0.421,0.756,0.704
sample_5700,0.182,0.867,0.902,0.426,0.711,0.695
sample_5701,0.169,0.864,0.903,0.439,0.666,0.693
sample_5702,0.169,0.861,0.904,0.451,0.686,0.692
sample_5703,0.169,0.862,0.9,0.455,0.721,0.697
sample_5704,0.169,0.86,0.896,0.458,0.768,0.699
sample_5705,0.169,0.857,0.902,0.452,0.787,0.7
sample_5706,0.169,0.858,0.898,0.44,0.752,0.701
sample_5707,0.169,0.858,0.893,0.433,0.722,0.698
sample_5708,0.169,0.857,0.887,0.438,0.719,0.697
sample_5709,0.169,0.857,0.888,0.444,0.716,0.696
sample_5710,0.169,0.857,0.899,0.447,0.726,0.691
sample_5711,0.169,0.853,0.904,0.456,0.732,0.692
sample_5712,0.169,0.853,0.894,0.454,0.727,0.701
sample_5713,0.169,0.854,0.889,0.44,0.76,0.704
sample_5714,0.169,0.85,0.907,0.427,0.768,0.696
sample_5715,0.169,0.852,0.911,0.423,0.73,0.696
sample_5716,0.169,0.861,0.91,0.422,0.716,0.693
sample_5717,0.169,0.865,0.893,0.43,0.731,0.695
sample_5718,0.169,0.871,0.887,0.432,0.73,0.7
sample_5719,0.169,0.881,0.905,0.44,0.756,0.693
sample_5720,0.169,0.888,0.898,0.459,0.767,0.692
sample_5721,0.156,0.894,0.891,0.461,0.758,0.694
sample_5722,0.156,0.897,0.905,0.469,0.741,0.688
sample_5723,0.156,0.896,0.903,0.483,0.649,0.69
sample_5724,0.156,0.894,0.901,0.485,0.65,0.694
sample_5725,0.156,0.885,0.901,0.489,0.737,0.699
sample_5726,0.156,0.877,0.901,0.492,0.73,0.703
sample_5727,0.156,0.874,0.9,0.487,0.761,0.703
sample_5728,0.156,0.871,0.897,0.478,0.79,0.702
sample_5729,0.156,0.868,0.9,0.47,0.782,0.699
sample_5730,0.156,0.867,0.897,0.468,0.771,0.705
sample_5731,0.156,0.868,0.893,0.464,0.757,0.706
sample_5732,0.156,0.87,0.896,0.462,0.742,0.694
sample_5733,0.156,0.87,0.905,0.476,0.694,0.69
sample_5734,0.156,0.869,0.915,0.501,0.664,0.684
sample_5735,0.156,0.87,0.898,0.518,0.696,0.689
sample_5736,0.156,0.869,0.89,0.522,0.729,0.698
sample_5737,0.156,0.865,0.907,0.518,0.746,0.698
sample_5738,0.156,0.859,0.915,0.515,0.738,0.7
sample_5739,0.156,0.85,0.923,0.512,0.718,0.7
sample_5740,0.156,0.849,0.921,0.511,0.729,0.7
sample_5741,0.188,0.858,0.912,0.504,0.761,0.697
sample_5742,0.188,0.872,0.899,0.489,0.738,0.698
sample_5743,0.188,0.883,0.888,0.475,0.727,0.703
sample_5744,0.188,0.891,0.899,0.484,0.751,0.697
sample_5745,0.188,0.898,0.894,0.502,0.756,0.694
sample_5746,0.188,0.897,0.89,0.513,0.736,0.693
sample_5747,0.188,0.887,0.898,0.528,0.708,0.69
sample_5748,0.188,0.876,0.906,0.532,0.71,0.688
sample_5749,0.188,0.867,0.902,0.523,0.705,0.7
sample_5750,0.188,0.861,0.897,0.527,0.712,0.704
sample_5751,0.188,0.857,0.898,0.526,0.72,0.704
sample_5752,0.188,0.855,0.905,0.505,0.723,0.705
sample_5753,0.188,0.851,0.916,0.499,0.723,0.7
sample_5754,0.188,0.842,0.9,0.495,0.726,0.703
sample_5755,0.188,0.837,0.887,0.482,0.75,0.711
sample_5756,0.188,0.832,0.897,0.484,0.751,0.711
sample_5757,0.188,0.821,0.907,0.481,0.741,0.706
sample_5758,0.188,0.81,0.894,0.474,0.75,0.703
sample_5759,0.188,0.802,0.879,0.467,0.737,0.706
sample_5760,0.188,0.799,0.885,0.451,0.73,0.71
sample_5761,0.25,0.796,0.9,0.436,0.753,0.705
sample_5762,0.25,0.795,0.908,0.425,0.722,0.691
sample_5763,0.25,0.799,0.896,0.42,0.658,0.693
sample_5764,0.25,0.802,0.885,0.416,0.684,0.71
sample_5765,0.25,0.805,0.892,0.421,0.72,0.711
sample_5766,0.25,0.805,0.891,0.423,0.733,0.706
sample_5767,0.25,0.802,0.891,0.414,0.731,0.701
sample_5768,0.25,0.804,0.906,0.408,0.741,0.694
sample_5769,0.25,0.808,0.908,0.402,0.726,0.696
sample_5770,0.25,0.811,0.885,0.393,0.695,0.706
sample_5771,0.25,0.809,0.875,0.385,0.711,0.707
sample_5772,0.25,0.807,0.898,0.38,0.727,0.7
sample_5773,0.25,0.81,0.897,0.378,0.715,0.7
sample_5774,0.25,0.811,0.897,0.371,0.741,0.695
sample_5775,0.25,0.813,0.907,0.363,0.751,0.693
sample_5776,0.25,0.822,0.899,0.356,0.728,0.7
sample_5777,0.25,0.828,0.901,0.356,0.735,0.699
sample_5778,0.25,0.831,0.907,0.353,0.736,0.692
sample_5779,0.25,0.834,0.91,0.355,0.713,0.692
sample_5780,0.25,0.834,0.915,0.367,0.72,0.692
sample_5781,0.175,0.829,0.913,0.375,0.743,0.69
sample_5782,0.175,0.828,0.9,0.381,0.744,0.694
sample_5783,0.175,0.828,0.88,0.373,0.736,0.705
sample_5784,0.175,0.827,0.874,0.376,0.739,0.705
sample_5785,0.175,0.832,0.889,0.383,0.757,0.699
sample_5786,0.175,0.837,0.904,0.389,0.734,0.693
sample_5787,0.175,0.842,0.913,0.394,0.714,0.69
sample_5788,0.175,0.84,0.914,0.392,0.73,0.69
sample_5789,0.175,0.835,0.9,0.399,0.752,0.695
sample_5790,0.175,0.831,0.896,0.398,0.727,0.702
sample_5791,0.175,0.833,0.897,0.392,0.706,0.702
sample_5792,0.175,0.847,0.888,0.396,0.722,0.699
sample_5793,0.175,0.855,0.897,0.395,0.707,0.696
sample_5794,0.175,0.856,0.899,0.386,0.722,0.697
sample_5795,0.175,0.854,0.892,0.387,0.72,0.7
sample_5796,0.175,0.856,0.896,0.395,0.731,0.701
sample_5797,0.175,0.86,0.892,0.401,0.734,0.699
sample_5798,0.175,0.859,0.887,0.4,0.731,0.704
sample_5799,0.175,0.859,0.895,0.395,0.733,0.705
sample_5800,0.175,0.859,0.916,0.4,0.714,0.693
sample_5801,0.147,0.855,0.91,0.406,0.737,0.694
sample_5802,0.147,0.848,0.895,0.41,0.737,0.698
sample_5803,0.147,0.846,0.899,0.414,0.743,0.698
sample_5804,0.147,0.849,0.9,0.412,0.739,0.701
sample_5805,0.147,0.855,0.895,0.406,0.721,0.699
sample_5806,0.147,0.858,0.9,0.402,0.744,0.697
sample_5807,0.147,0.857,0.904,0.402,0.735,0.7
sample_5808,0.147,0.856,0.903,0.409,0.708,0.697
sample_5809,0.147,0.853,0.902,0.403,0.715,0.697
sample_5810,0.147,0.848,0.897,0.403,0.734,0.701
sample_5811,0.147,0.849,0.896,0.404,0.723,0.701
sample_5812,0.147,0.848,0.89,0.401,0.72,0.702
sample_5813,0.147,0.84,0.901,0.404,0.773,0.7
sample_5814,0.147,0.845,0.911,0.396,0.777,0.7
sample_5815,0.147,0.854,0.894,0.395,0.769,0.703
sample_5816,0.147,0.86,0.893,0.401,0.775,0.7
sample_5817,0.147,0.862,0.897,0.397,0.729,0.703
sample_5818,0.147,0.86,0.888,0.396,0.721,0.704
sample_5819,0.147,0.859,0.906,0.4,0.756,0.692
sample_5820,0.147,0.86,0.907,0.406,0.763,0.693
sample_5821,0.192,0.859,0.892,0.406,0.743,0.699
sample_5822,0.192,0.856,0.897,0.401,0.73,0.699
sample_5823,0.192,0.853,0.893,0.399,0.727,0.706
sample_5824,0.192,0.849,0.9,0.393,0.709,0.707
sample_5825,0.192,0.851,0.898,0.391,0.713,0.704
sample_5826,0.192,0.853,0.882,0.394,0.744,0.704
sample_5827,0.192,0.856,0.896,0.387,0.742,0.703
sample_5828,0.192,0.861,0.9,0.382,0.747,0.699
sample_5829,0.192,0.863,0.889,0.388,0.728,0.697
sample_5830,0.192,0.862,0.896,0.39,0.725,0.695
sample_5831,0.192,0.862,0.91,0.388,0.736,0.694
sample_5832,0.192,0.861,0.915,0.393,0.737,0.691
sample_5833,0.192,0.862,0.914,0.401,0.752,0.691
sample_5834,0.192,0.86,0.903,0.401,0.733,0.697
sample_5835,0.192,0.86,0.897,0.395,0.723,0.697
sample_5836,0.192,0.862,0.904,0.394,0.724,0.696
sample_5837,0.192,0.864,0.895,0.393,0.734,0.697
sample_5838,0.192,0.864,0.891,0.402,0.738,0.693
sample_5839,0.192,0.865,0.896,0.414,0.703,0.692
sample_5840,0.192,0.867,0.891,0.414,0.703,0.695
sample_5841,0.17,0.866,0.888,0.418,0.743,0.699
sample_5842,0.17,0.861,0.887,0.419,0.751,0.7
sample_5843,0.17,0.853,0.894,0.406,0.728,0.701
sample_5844,0.17,0.848,0.915,0.407,0.71,0.698
sample_5845,0.17,0.847,0.915,0.411,0.721,0.697
sample_5846,0.17,0.85,0.909,0.4,0.732,0.696
sample_5847,0.17,0.857,0.906,0.387,0.728,0.698
sample_5848,0.17,0.865,0.906,0.382,0.74,0.697
sample_5849,0.17,0.866,0.905,0.381,0.73,0.696
sample_5850,0.17,0.865,0.9,0.388,0.734,0.697
sample_5851,0.17,0.866,0.894,0.394,0.737,0.698
sample_5852,0.17,0.858,0.899,0.393,0.735,0.699
sample_5853,0.17,0.852,0.9,0.391,0.75,0.697
sample_5854,0.17,0.855,0.887,0.392,0.72,0.7
sample_5855,0.17,0.857,0.891,0.395,0.726,0.699
sample_5856,0.17,0.857,0.916,0.401,0.764,0.693
sample_5857,0.17,0.857,0.916,0.395,0.739,0.695
sample_5858,0.17,0.853,0.907,0.387,0.76,0.698
sample_5859,0.17,0.847,0.909,0.39,0.765,0.7
sample_5860,0.17,0.849,0.9,0.386,0.731,0.702
sample_5861,0.2,0.85,0.886,0.377,0.731,0.708
sample_5862,0.2,0.846,0.893,0.374,0.72,0.706
sample_5863,0.2,0.848,0.912,0.369,0.74,0.699
sample_5864,0.2,0.858,0.915,0.364,0.721,0.694
sample_5865,0.2,0.863,0.906,0.361,0.715,0.695
sample_5866,0.2,0.86,0.913,0.359,0.722,0.696
sample_5867,0.2,0.856,0.909,0.367,0.744,0.699
sample_5868,0.2,0.853,0.908,0.375,0.795,0.701
sample_5869,0.2,0.854,0.902,0.365,0.753,0.7
sample_5870,0.2,0.854,0.888,0.357,0.722,0.697
sample_5871,0.2,0.85,0.885,0.355,0.717,0.703
sample_5872,0.2,0.851,0.894,0.35,0.72,0.702
sample_5873,0.2,0.855,0.895,0.356,0.738,0.698
sample_5874,0.2,0.853,0.889,0.355,0.734,0.702
sample_5875,0.2,0.85,0.902,0.347,0.735,0.702
sample_5876,0.2,0.855,0.901,0.354,0.712,0.699
sample_5877,0.2,0.86,0.899,0.362,0.714,0.696
sample_5878,0.2,0.857,0.902,0.354,0.745,0.702
sample_5879,0.2,0.853,0.894,0.349,0.738,0.704
sample_5880,0.2,0.852,0.891,0.354,0.741,0.702
sample_5881,0.173,0.851,0.887,0.353,0.732,0.705
sample_5882,0.173,0.852,0.89,0.344,0.731,0.701
sample_5883,0.173,0.856,0.892,0.336,0.737,0.705
sample_5884,0.173,0.861,0.89,0.338,0.727,0.707
sample_5885,0.173,0.865,0.892,0.345,0.738,0.704
sample_5886,0.173,0.867,0.892,0.341,0.732,0.701
sample_5887,0.173,0.87,0.9,0.347,0.729,0.69
sample_5888,0.173,0.87,0.901,0.354,0.743,0.69
sample_5889,0.173,0.865,0.913,0.357,0.726,0.693
sample_5890,0.173,0.86,0.895,0.368,0.717,0.697
sample_5891,0.173,0.857,0.891,0.37,0.706,0.696
sample_5892,0.173,0.862,0.904,0.367,0.688,0.696
sample_5893,0.173,0.867,0.903,0.364,0.742,0.693
sample_5894,0.173,0.869,0.897,0.366,0.756,0.697
sample_5895,0.173,0.872,0.9,0.364,0.733,0.702
sample_5896,0.173,0.878,0.901,0.368,0.734,0.7
sample_5897,0.173,0.884,0.888,0.378,0.729,0.7
sample_5898,0.173,0.881,0.894,0.381,0.727,0.697
sample_5899,0.173,0.878,0.91,0.389,0.718,0.693
sample_5900,0.173,0.874,0.897,0.402,0.721,0.699
sample_5901,0.132,0.87,0.887,0.409,0.738,0.704
sample_5902,0.132,0.866,0.906,0.404,0.759,0.697
sample_5903,0.132,0.864,0.895,0.41,0.74,0.701
sample_5904,0.132,0.866,0.895,0.416,0.74,0.704
sample_5905,0.132,0.867,0.895,0.412,0.744,0.706
sample_5906,0.132,0.872,0.889,0.412,0.723,0.705
sample_5907,0.132,0.878,0.906,0.412,0.723,0.698
sample_5908,0.132,0.881,0.89,0.407,0.727,0.708
sample_5909,0.132,0.879,0.883,0.405,0.709,0.709
sample_5910,0.132,0.875,0.903,0.415,0.713,0.694
sample_5911,0.132,0.87,0.905,0.422,0.715,0.694
sample_5912,0.132,0.869,0.898,0.426,0.727,0.7
sample_5913,0.132,0.872,0.9,0.428,0.739,0.696
sample_5914,0.132,0.875,0.897,0.426,0.722,0.695
sample_5915,0.132,0.873,0.893,0.428,0.725,0.7
sample_5916,0.132,0.867,0.892,0.432,0.731,0.698
sample_5917,0.132,0.865,0.903,0.434,0.729,0.694
sample_5918,0.132,0.868,0.905,0.434,0.733,0.693
sample_5919,0.132,0.864,0.897,0.438,0.725,0.696
sample_5920,0.132,0.859,0.898,0.436,0.754,0.699
sample_5921,0.156,0.867,0.892,0.433,0.769,0.698
sample_5922,0.156,0.876,0.906,0.429,0.737,0.693
sample_5923,0.156,0.875,0.917,0.425,0.743,0.692
sample_5924,0.156,0.875,0.897,0.438,0.741,0.698
sample_5925,0.156,0.88,0.89,0.45,0.738,0.697
sample_5926,0.156,0.88,0.903,0.454,0.726,0.695
sample_5927,0.156,0.874,0.908,0.452,0.704,0.696
sample_5928,0.156,0.869,0.915,0.454,0.717,0.694
sample_5929,0.156,0.871,0.917,0.453,0.716,0.698
sample_5930,0.156,0.872,0.908,0.445,0.719,0.702
sample_5931,0.156,0.875,0.896,0.44,0.727,0.702
sample_5932,0.156,0.876,0.902,0.444,0.736,0.695
sample_5933,0.156,0.872,0.902,0.45,0.733,0.696
sample_5934,0.156,0.868,0.896,0.446,0.732,0.702
sample_5935,0.156,0.865,0.892,0.441,0.748,0.708
sample_5936,0.156,0.864,0.881,0.44,0.759,0.711
sample_5937,0.156,0.86,0.896,0.439,0.752,0.7
sample_5938,0.156,0.856,0.898,0.434,0.739,0.7
sample_5939,0.156,0.858,0.891,0.428,0.736,0.703
sample_5940,0.156,0.857,0.899,0.424,0.725,0.703
sample_5941,0.192,0.853,0.901,0.421,0.721,0.705
sample_5942,0.192,0.849,0.896,0.42,0.717,0.702
sample_5943,0.192,0.848,0.897,0.416,0.702,0.7
sample_5944,0.192,0.847,0.917,0.41,0.707,0.695
sample_5945,0.192,0.847,0.916,0.403,0.715,0.695
sample_5946,0.192,0.847,0.897,0.398,0.737,0.705
sample_5947,0.192,0.844,0.885,0.396,0.755,0.71
sample_5948,0.192,0.834,0.902,0.393,0.743,0.702
sample_5949,0.192,0.82,0.913,0.392,0.732,0.698
sample_5950,0.192,0.807,0.902,0.393,0.732,0.699
sample_5951,0.192,0.794,0.898,0.386,0.722,0.697
sample_5952,0.192,0.783,0.914,0.361,0.71,0.703
sample_5953,0.192,0.784,0.921,0.333,0.724,0.707
sample_5954,0.192,0.793,0.917,0.319,0.728,0.693
sample_5955,0.192,0.803,0.916,0.299,0.727,0.689
sample_5956,0.192,0.813,0.912,0.303,0.706,0.691
sample_5957,0.192,0.821,0.902,0.315,0.708,0.694
sample_5958,0.192,0.83,0.91,0.313,0.713,0.693
sample_5959,0.192,0.845,0.915,0.321,0.71,0.688
sample_5960,0.192,0.855,0.892,0.331,0.734,0.694
sample_5961,0.155,0.855,0.887,0.339,0.758,0.699
sample_5962,0.155,0.853,0.891,0.344,0.76,0.703
sample_5963,0.155,0.845,0.888,0.35,0.749,0.703
