,y,x1,x2,x3,x4,x5
sample_5964,0.155,0.836,0.894,0.363,0.737,0.697
sample_5965,0.155,0.826,0.904,0.366,0.738,0.697
sample_5966,0.155,0.816,0.902,0.367,0.734,0.699
sample_5967,0.155,0.811,0.895,0.354,0.721,0.703
sample_5968,0.155,0.805,0.911,0.335,0.736,0.7
sample_5969,0.155,0.803,0.912,0.327,0.741,0.7
sample_5970,0.155,0.808,0.903,0.321,0.736,0.706
sample_5971,0.155,0.812,0.897,0.318,0.74,0.704
sample_5972,0.155,0.811,0.909,0.31,0.746,0.702
sample_5973,0.155,0.812,0.91,0.298,0.72,0.702
sample_5974,0.155,0.819,0.893,0.302,0.691,0.703
sample_5975,0.155,0.818,0.892,0.31,0.73,0.698
sample_5976,0.155,0.817,0.902,0.307,0.743,0.696
sample_5977,0.155,0.822,0.898,0.311,0.714,0.703
sample_5978,0.155,0.827,0.9,0.319,0.708,0.698
sample_5979,0.155,0.833,0.893,0.331,0.721,0.692
sample_5980,0.155,0.837,0.879,0.335,0.738,0.699
sample_5981,0.123,0.837,0.887,0.338,0.744,0.7
sample_5982,0.123,0.84,0.9,0.349,0.741,0.693
sample_5983,0.123,0.842,0.912,0.352,0.733,0.69
sample_5984,0.123,0.841,0.913,0.362,0.727,0.691
sample_5985,0.123,0.841,0.894,0.366,0.741,0.697
sample_5986,0.123,0.835,0.882,0.364,0.74,0.699
sample_5987,0.123,0.827,0.895,0.362,0.739,0.699
sample_5988,0.123,0.828,0.91,0.363,0.716,0.692
sample_5989,0.123,0.832,0.9,0.36,0.702,0.689
sample_5990,0.123,0.829,0.895,0.354,0.718,0.694
sample_5991,0.123,0.835,0.902,0.354,0.722,0.697
sample_5992,0.123,0.841,0.897,0.358,0.721,0.701
sample_5993,0.123,0.837,0.894,0.368,0.728,0.699
sample_5994,0.123,0.831,0.896,0.376,0.74,0.698
sample_5995,0.123,0.832,0.897,0.379,0.741,0.698
sample_5996,0.123,0.833,0.909,0.372,0.733,0.698
sample_5997,0.123,0.831,0.906,0.366,0.722,0.7
sample_5998,0.123,0.832,0.902,0.362,0.719,0.697
sample_5999,0.123,0.834,0.909,0.361,0.724,0.694
sample_6000,0.123,0.831,0.902,0.364,0.723,0.702
sample_6001,0.165,0.833,0.904,0.367,0.706,0.703
sample_6002,0.165,0.839,0.905,0.367,0.71,0.702
sample_6003,0.165,0.844,0.902,0.371,0.715,0.7
sample_6004,0.165,0.848,0.901,0.376,0.723,0.698
sample_6005,0.165,0.849,0.886,0.375,0.73,0.7
sample_6006,0.165,0.846,0.879,0.37,0.723,0.705
sample_6007,0.165,0.842,0.892,0.379,0.743,0.703
sample_6008,0.165,0.843,0.907,0.39,0.737,0.695
sample_6009,0.165,0.846,0.901,0.387,0.73,0.697
sample_6010,0.165,0.848,0.903,0.381,0.728,0.697
sample_6011,0.165,0.848,0.909,0.385,0.724,0.692
sample_6012,0.165,0.85,0.898,0.393,0.74,0.695
sample_6013,0.165,0.85,0.9,0.398,0.734,0.698
sample_6014,0.165,0.847,0.896,0.405,0.742,0.7
sample_6015,0.165,0.841,0.895,0.406,0.748,0.7
sample_6016,0.165,0.832,0.9,0.403,0.737,0.699
sample_6017,0.165,0.824,0.902,0.396,0.735,0.699
sample_6018,0.165,0.816,0.895,0.388,0.728,0.705
sample_6019,0.165,0.812,0.893,0.377,0.727,0.709
sample_6020,0.165,0.814,0.899,0.37,0.711,0.707
sample_6021,0.217,0.816,0.9,0.366,0.7,0.705
sample_6022,0.217,0.813,0.896,0.361,0.728,0.702
sample_6023,0.217,0.812,0.897,0.352,0.745,0.7
sample_6024,0.217,0.815,0.901,0.345,0.747,0.703
sample_6025,0.217,0.818,0.899,0.348,0.75,0.704
sample_6026,0.217,0.819,0.887,0.349,0.752,0.705
sample_6027,0.217,0.817,0.887,0.352,0.721,0.705
sample_6028,0.217,0.817,0.905,0.359,0.71,0.697
sample_6029,0.217,0.818,0.905,0.364,0.733,0.696
sample_6030,0.217,0.818,0.893,0.37,0.74,0.697
sample_6031,0.217,0.818,0.889,0.379,0.729,0.698
sample_6032,0.217,0.819,0.899,0.389,0.704,0.695
sample_6033,0.217,0.823,0.892,0.391,0.731,0.697
sample_6034,0.217,0.823,0.9,0.393,0.735,0.699
sample_6035,0.217,0.823,0.904,0.403,0.714,0.695
sample_6036,0.217,0.825,0.892,0.415,0.725,0.691
sample_6037,0.217,0.83,0.884,0.43,0.733,0.692
sample_6038,0.217,0.831,0.895,0.448,0.711,0.692
sample_6039,0.217,0.826,0.902,0.477,0.721,0.684
sample_6040,0.217,0.822,0.898,0.503,0.731,0.689
sample_6041,0.0418,0.817,0.907,0.507,0.724,0.698
sample_6042,0.0418,0.815,0.903,0.528,0.725,0.694
sample_6043,0.0418,0.82,0.891,0.538,0.72,0.7
sample_6044,0.0418,0.826,0.886,0.535,0.735,0.7
sample_6045,0.0418,0.826,0.898,0.546,0.743,0.691
sample_6046,0.0418,0.825,0.902,0.559,0.709,0.693
sample_6047,0.0418,0.824,0.901,0.563,0.696,0.696
sample_6048,0.0418,0.825,0.894,0.569,0.706,0.698
sample_6049,0.0418,0.828,0.887,0.572,0.734,0.697
sample_6050,0.0418,0.83,0.893,0.578,0.771,0.695
sample_6051,0.0418,0.826,0.901,0.582,0.757,0.694
sample_6052,0.0418,0.823,0.896,0.582,0.717,0.7
sample_6053,0.0418,0.827,0.896,0.583,0.712,0.706
sample_6054,0.0418,0.829,0.906,0.575,0.705,0.708
sample_6055,0.0418,0.829,0.906,0.579,0.724,0.7
sample_6056,0.0418,0.828,0.898,0.58,0.733,0.701
sample_6057,0.0418,0.825,0.897,0.566,0.744,0.704
sample_6058,0.0418,0.825,0.906,0.549,0.75,0.701
sample_6059,0.0418,0.827,0.898,0.54,0.73,0.704
sample_6060,0.0418,0.824,0.897,0.528,0.719,0.705
sample_6061,0.282,0.826,0.906,0.514,0.739,0.706
sample_6062,0.282,0.833,0.901,0.502,0.739,0.709
sample_6063,0.282,0.841,0.896,0.49,0.721,0.704
sample_6064,0.282,0.845,0.888,0.483,0.732,0.704
sample_6065,0.282,0.846,0.886,0.479,0.724,0.703
sample_6066,0.282,0.848,0.888,0.475,0.718,0.705
sample_6067,0.282,0.853,0.895,0.468,0.743,0.701
sample_6068,0.282,0.854,0.905,0.468,0.745,0.697
sample_6069,0.282,0.851,0.896,0.47,0.726,0.7
sample_6070,0.282,0.846,0.883,0.463,0.728,0.704
sample_6071,0.282,0.843,0.887,0.456,0.725,0.701
sample_6072,0.282,0.844,0.904,0.456,0.736,0.693
sample_6073,0.282,0.847,0.896,0.455,0.729,0.695
sample_6074,0.282,0.851,0.899,0.446,0.728,0.698
sample_6075,0.282,0.852,0.898,0.439,0.736,0.701
sample_6076,0.282,0.853,0.897,0.442,0.729,0.699
sample_6077,0.282,0.857,0.907,0.445,0.735,0.695
sample_6078,0.282,0.861,0.896,0.445,0.733,0.701
sample_6079,0.282,0.861,0.894,0.451,0.737,0.7
sample_6080,0.282,0.856,0.899,0.459,0.74,0.697
sample_6081,0.154,0.849,0.894,0.467,0.738,0.7
sample_6082,0.154,0.84,0.897,0.468,0.733,0.703
sample_6083,0.154,0.83,0.9,0.453,0.718,0.707
sample_6084,0.154,0.826,0.906,0.434,0.733,0.702
sample_6085,0.154,0.832,0.914,0.432,0.731,0.689
sample_6086,0.154,0.839,0.909,0.429,0.728,0.689
sample_6087,0.154,0.841,0.907,0.417,0.743,0.693
sample_6088,0.154,0.844,0.901,0.42,0.727,0.698
sample_6089,0.154,0.844,0.884,0.43,0.74,0.702
sample_6090,0.154,0.842,0.871,0.438,0.751,0.703
sample_6091,0.154,0.84,0.896,0.438,0.736,0.694
sample_6092,0.154,0.838,0.899,0.442,0.718,0.696
sample_6093,0.154,0.835,0.887,0.441,0.696,0.702
sample_6094,0.154,0.834,0.906,0.428,0.725,0.697
sample_6095,0.154,0.838,0.896,0.429,0.746,0.702
sample_6096,0.154,0.837,0.89,0.427,0.747,0.703
sample_6097,0.154,0.835,0.894,0.425,0.735,0.701
sample_6098,0.154,0.836,0.888,0.429,0.711,0.703
sample_6099,0.154,0.836,0.885,0.42,0.735,0.703
sample_6100,0.154,0.835,0.874,0.414,0.735,0.707
sample_6101,0.172,0.831,0.889,0.415,0.725,0.7
sample_6102,0.172,0.83,0.905,0.419,0.725,0.695
sample_6103,0.172,0.832,0.901,0.417,0.739,0.7
sample_6104,0.172,0.829,0.896,0.413,0.75,0.703
sample_6105,0.172,0.831,0.894,0.409,0.733,0.703
sample_6106,0.172,0.837,0.905,0.4,0.739,0.7
sample_6107,0.172,0.84,0.901,0.402,0.728,0.697
sample_6108,0.172,0.839,0.891,0.415,0.727,0.698
sample_6109,0.172,0.839,0.893,0.418,0.741,0.697
sample_6110,0.172,0.839,0.899,0.41,0.722,0.693
sample_6111,0.172,0.838,0.89,0.409,0.728,0.699
sample_6112,0.172,0.843,0.893,0.411,0.726,0.7
sample_6113,0.172,0.852,0.913,0.405,0.725,0.692
sample_6114,0.172,0.856,0.907,0.405,0.744,0.693
sample_6115,0.172,0.858,0.89,0.41,0.742,0.698
sample_6116,0.172,0.861,0.893,0.418,0.74,0.7
sample_6117,0.172,0.863,0.905,0.413,0.727,0.696
sample_6118,0.172,0.864,0.904,0.415,0.734,0.695
sample_6119,0.172,0.864,0.902,0.419,0.726,0.697
sample_6120,0.172,0.864,0.911,0.407,0.711,0.695
sample_6121,0.173,0.865,0.912,0.406,0.76,0.693
sample_6122,0.173,0.867,0.896,0.41,0.764,0.699
sample_6123,0.173,0.867,0.898,0.403,0.728,0.7
sample_6124,0.173,0.869,0.896,0.404,0.727,0.697
sample_6125,0.173,0.87,0.89,0.405,0.725,0.697
sample_6126,0.173,0.865,0.906,0.403,0.733,0.692
sample_6127,0.173,0.859,0.921,0.41,0.718,0.687
sample_6128,0.173,0.858,0.918,0.402,0.735,0.69
sample_6129,0.173,0.856,0.912,0.391,0.749,0.7
sample_6130,0.173,0.85,0.902,0.392,0.738,0.705
sample_6131,0.173,0.851,0.896,0.39,0.72,0.705
sample_6132,0.173,0.849,0.903,0.384,0.697,0.706
sample_6133,0.173,0.85,0.906,0.375,0.713,0.705
sample_6134,0.173,0.858,0.897,0.369,0.73,0.703
sample_6135,0.173,0.863,0.886,0.366,0.74,0.704
sample_6136,0.173,0.86,0.899,0.373,0.752,0.701
sample_6137,0.173,0.855,0.906,0.383,0.749,0.697
sample_6138,0.173,0.849,0.901,0.391,0.737,0.694
sample_6139,0.173,0.848,0.891,0.39,0.732,0.698
sample_6140,0.173,0.847,0.886,0.39,0.741,0.7
sample_6141,0.166,0.842,0.902,0.391,0.726,0.692
sample_6142,0.166,0.845,0.902,0.387,0.704,0.694
sample_6143,0.166,0.851,0.895,0.38,0.743,0.697
sample_6144,0.166,0.852,0.897,0.373,0.73,0.699
sample_6145,0.166,0.852,0.895,0.371,0.707,0.701
sample_6146,0.166,0.852,0.893,0.374,0.722,0.702
sample_6147,0.166,0.853,0.898,0.372,0.714,0.703
sample_6148,0.166,0.853,0.89,0.365,0.724,0.708
sample_6149,0.166,0.852,0.887,0.362,0.738,0.711
sample_6150,0.166,0.855,0.897,0.359,0.745,0.705
sample_6151,0.166,0.858,0.899,0.359,0.741,0.701
sample_6152,0.166,0.856,0.897,0.361,0.726,0.703
sample_6153,0.166,0.855,0.908,0.364,0.726,0.696
sample_6154,0.166,0.86,0.903,0.366,0.716,0.695
sample_6155,0.166,0.862,0.894,0.367,0.744,0.698
sample_6156,0.166,0.866,0.898,0.372,0.789,0.697
sample_6157,0.166,0.868,0.896,0.39,0.761,0.694
sample_6158,0.166,0.864,0.897,0.413,0.722,0.69
sample_6159,0.166,0.858,0.901,0.417,0.705,0.696
sample_6160,0.166,0.855,0.882,0.419,0.712,0.706
sample_6161,0.103,0.851,0.906,0.423,0.747,0.694
sample_6162,0.103,0.847,0.919,0.428,0.744,0.691
sample_6163,0.103,0.845,0.897,0.436,0.722,0.699
sample_6164,0.103,0.843,0.882,0.434,0.713,0.705
sample_6165,0.103,0.845,0.894,0.429,0.724,0.699
sample_6166,0.103,0.846,0.909,0.437,0.733,0.693
sample_6167,0.103,0.847,0.907,0.447,0.706,0.688
sample_6168,0.103,0.847,0.899,0.458,0.719,0.682
sample_6169,0.103,0.841,0.898,0.462,0.747,0.692
sample_6170,0.103,0.832,0.9,0.469,0.741,0.699
sample_6171,0.103,0.821,0.9,0.481,0.727,0.696
sample_6172,0.103,0.817,0.898,0.482,0.735,0.698
sample_6173,0.103,0.818,0.89,0.479,0.742,0.7
sample_6174,0.103,0.819,0.898,0.476,0.725,0.699
sample_6175,0.103,0.817,0.907,0.481,0.72,0.7
sample_6176,0.103,0.815,0.898,0.489,0.723,0.699
sample_6177,0.103,0.81,0.896,0.491,0.706,0.7
sample_6178,0.103,0.808,0.901,0.497,0.732,0.699
sample_6179,0.103,0.81,0.895,0.5,0.745,0.696
sample_6180,0.103,0.807,0.895,0.5,0.734,0.696
sample_6181,0.0984,0.798,0.898,0.512,0.723,0.698
sample_6182,0.0984,0.796,0.899,0.524,0.729,0.697
sample_6183,0.0984,0.796,0.888,0.522,0.756,0.7
sample_6184,0.0984,0.788,0.889,0.506,0.744,0.702
sample_6185,0.0984,0.779,0.899,0.496,0.755,0.706
sample_6186,0.0984,0.774,0.901,0.497,0.764,0.706
sample_6187,0.0984,0.773,0.904,0.498,0.753,0.697
sample_6188,0.0984,0.777,0.897,0.493,0.742,0.698
sample_6189,0.0984,0.778,0.9,0.491,0.713,0.698
sample_6190,0.0984,0.776,0.898,0.495,0.705,0.699
sample_6191,0.0984,0.78,0.889,0.494,0.769,0.698
sample_6192,0.0984,0.773,0.903,0.489,0.79,0.693
sample_6193,0.0984,0.766,0.908,0.496,0.731,0.691
sample_6194,0.0984,0.769,0.895,0.472,0.692,0.701
sample_6195,0.0984,0.768,0.896,0.414,0.708,0.714
sample_6196,0.0984,0.765,0.901,0.374,0.684,0.712
sample_6197,0.0984,0.767,0.899,0.377,0.634,0.709
sample_6198,0.0984,0.767,0.907,0.411,0.737,0.694
sample_6199,0.0984,0.767,0.892,0.43,0.803,0.692
sample_6200,0.0984,0.771,0.89,0.433,0.747,0.692
sample_6201,0.146,0.775,0.894,0.43,0.707,0.699
sample_6202,0.146,0.783,0.893,0.438,0.692,0.706
sample_6203,0.146,0.791,0.892,0.45,0.71,0.704
sample_6204,0.146,0.797,0.895,0.455,0.695,0.703
sample_6205,0.146,0.804,0.898,0.462,0.689,0.698
sample_6206,0.146,0.807,0.894,0.47,0.703,0.699
sample_6207,0.146,0.811,0.9,0.477,0.743,0.692
sample_6208,0.146,0.816,0.891,0.483,0.763,0.695
sample_6209,0.146,0.818,0.879,0.488,0.736,0.701
sample_6210,0.146,0.819,0.884,0.493,0.71,0.696
sample_6211,0.146,0.82,0.903,0.5,0.705,0.692
sample_6212,0.146,0.82,0.904,0.495,0.714,0.701
sample_6213,0.146,0.822,0.904,0.488,0.722,0.704
sample_6214,0.146,0.825,0.901,0.491,0.734,0.698
sample_6215,0.146,0.832,0.893,0.489,0.742,0.696
sample_6216,0.146,0.837,0.894,0.492,0.753,0.692
sample_6217,0.146,0.839,0.902,0.499,0.705,0.693
sample_6218,0.146,0.84,0.904,0.498,0.7,0.696
sample_6219,0.146,0.84,0.902,0.504,0.729,0.698
sample_6220,0.146,0.843,0.898,0.504,0.728,0.702
sample_6221,0.143,0.847,0.897,0.495,0.727,0.701
sample_6222,0.143,0.853,0.902,0.495,0.714,0.697
sample_6223,0.143,0.857,0.897,0.497,0.742,0.699
sample_6224,0.143,0.857,0.887,0.499,0.738,0.705
sample_6225,0.143,0.851,0.895,0.507,0.72,0.702
sample_6226,0.143,0.847,0.905,0.513,0.713,0.701
sample_6227,0.143,0.846,0.911,0.505,0.695,0.702
sample_6228,0.143,0.842,0.919,0.491,0.718,0.7
sample_6229,0.143,0.842,0.917,0.489,0.687,0.703
sample_6230,0.143,0.847,0.913,0.488,0.684,0.685
sample_6231,0.143,0.848,0.916,0.483,0.743,0.673
sample_6232,0.143,0.847,0.92,0.473,0.771,0.682
sample_6233,0.143,0.846,0.901,0.471,0.756,0.691
sample_6234,0.143,0.845,0.894,0.477,0.714,0.698
sample_6235,0.143,0.846,0.893,0.47,0.703,0.7
sample_6236,0.143,0.846,0.899,0.461,0.731,0.697
sample_6237,0.143,0.844,0.918,0.46,0.725,0.688
sample_6238,0.143,0.846,0.9,0.458,0.707,0.7
sample_6239,0.143,0.845,0.9,0.452,0.688,0.705
sample_6240,0.143,0.842,0.903,0.438,0.728,0.704
sample_6241,0.232,0.84,0.896,0.431,0.72,0.708
sample_6242,0.232,0.837,0.907,0.425,0.693,0.706
sample_6243,0.232,0.834,0.898,0.416,0.74,0.704
sample_6244,0.232,0.834,0.891,0.409,0.751,0.696
sample_6245,0.232,0.836,0.912,0.399,0.761,0.686
sample_6246,0.232,0.838,0.913,0.393,0.717,0.693
sample_6247,0.232,0.838,0.897,0.386,0.731,0.704
sample_6248,0.232,0.836,0.913,0.381,0.761,0.696
sample_6249,0.232,0.835,0.919,0.381,0.729,0.691
sample_6250,0.232,0.836,0.907,0.379,0.73,0.695
sample_6251,0.232,0.836,0.916,0.373,0.715,0.698
sample_6252,0.232,0.835,0.917,0.366,0.721,0.699
sample_6253,0.232,0.836,0.9,0.367,0.756,0.697
sample_6254,0.232,0.837,0.897,0.365,0.718,0.7
sample_6255,0.232,0.833,0.917,0.358,0.728,0.698
sample_6256,0.232,0.833,0.913,0.359,0.75,0.702
sample_6257,0.232,0.838,0.892,0.362,0.748,0.707
sample_6258,0.232,0.843,0.879,0.357,0.754,0.707
sample_6259,0.232,0.845,0.892,0.348,0.727,0.699
sample_6260,0.232,0.844,0.9,0.342,0.749,0.691
sample_6261,0.205,0.842,0.891,0.34,0.751,0.696
sample_6262,0.205,0.837,0.889,0.35,0.716,0.699
sample_6263,0.205,0.829,0.903,0.36,0.733,0.702
sample_6264,0.205,0.825,0.914,0.366,0.728,0.7
sample_6265,0.205,0.826,0.894,0.355,0.71,0.702
sample_6266,0.205,0.826,0.902,0.329,0.764,0.706
sample_6267,0.205,0.826,0.91,0.318,0.742,0.705
sample_6268,0.205,0.827,0.894,0.313,0.71,0.7
sample_6269,0.205,0.825,0.891,0.304,0.743,0.699
sample_6270,0.205,0.825,0.904,0.308,0.744,0.697
sample_6271,0.205,0.828,0.898,0.311,0.739,0.701
sample_6272,0.205,0.826,0.902,0.314,0.715,0.7
sample_6273,0.205,0.821,0.92,0.314,0.728,0.691
sample_6274,0.205,0.825,0.903,0.32,0.741,0.689
sample_6275,0.205,0.83,0.897,0.318,0.732,0.693
sample_6276,0.205,0.829,0.903,0.315,0.76,0.694
sample_6277,0.205,0.828,0.906,0.317,0.729,0.698
sample_6278,0.205,0.826,0.912,0.318,0.722,0.696
sample_6279,0.205,0.822,0.908,0.324,0.744,0.694
sample_6280,0.205,0.819,0.897,0.324,0.744,0.701
sample_6281,0.171,0.818,0.896,0.323,0.744,0.7
sample_6282,0.171,0.817,0.909,0.319,0.709,0.694
sample_6283,0.171,0.814,0.907,0.315,0.719,0.697
sample_6284,0.171,0.812,0.915,0.304,0.738,0.697
sample_6285,0.171,0.813,0.91,0.302,0.727,0.696
sample_6286,0.171,0.82,0.89,0.303,0.751,0.7
sample_6287,0.171,0.825,0.877,0.297,0.737,0.707
sample_6288,0.171,0.827,0.891,0.297,0.723,0.697
sample_6289,0.171,0.832,0.9,0.306,0.712,0.695
sample_6290,0.171,0.83,0.899,0.31,0.705,0.692
sample_6291,0.171,0.826,0.896,0.319,0.752,0.684
sample_6292,0.171,0.818,0.897,0.322,0.733,0.69
sample_6293,0.171,0.815,0.899,0.326,0.726,0.691
sample_6294,0.171,0.82,0.893,0.321,0.72,0.694
sample_6295,0.171,0.826,0.892,0.317,0.724,0.695
sample_6296,0.171,0.829,0.897,0.317,0.763,0.693
sample_6297,0.171,0.831,0.901,0.316,0.722,0.698
sample_6298,0.171,0.834,0.889,0.325,0.718,0.703
sample_6299,0.171,0.832,0.905,0.332,0.723,0.693
sample_6300,0.171,0.826,0.909,0.338,0.712,0.69
sample_6301,0.143,0.82,0.903,0.34,0.744,0.695
sample_6302,0.143,0.817,0.916,0.336,0.735,0.697
sample_6303,0.143,0.821,0.912,0.332,0.726,0.698
sample_6304,0.143,0.824,0.9,0.329,0.731,0.698
sample_6305,0.143,0.826,0.89,0.328,0.713,0.703
sample_6306,0.143,0.826,0.9,0.325,0.755,0.704
sample_6307,0.143,0.824,0.904,0.331,0.75,0.704
sample_6308,0.143,0.83,0.903,0.333,0.749,0.702
sample_6309,0.143,0.839,0.911,0.325,0.741,0.696
sample_6310,0.143,0.845,0.898,0.325,0.712,0.697
sample_6311,0.143,0.842,0.887,0.334,0.709,0.697
sample_6312,0.143,0.836,0.896,0.338,0.707,0.694
sample_6313,0.143,0.83,0.907,0.339,0.751,0.691
sample_6314,0.143,0.825,0.896,0.342,0.755,0.699
sample_6315,0.143,0.822,0.889,0.342,0.763,0.698
sample_6316,0.143,0.816,0.898,0.338,0.744,0.693
sample_6317,0.143,0.809,0.895,0.336,0.723,0.7
sample_6318,0.143,0.806,0.892,0.33,0.759,0.705
sample_6319,0.143,0.804,0.897,0.323,0.749,0.709
sample_6320,0.143,0.809,0.9,0.317,0.756,0.714
sample_6321,0.174,0.82,0.892,0.316,0.744,0.713
sample_6322,0.174,0.821,0.899,0.314,0.724,0.706
sample_6323,0.174,0.817,0.906,0.311,0.717,0.699
sample_6324,0.174,0.819,0.894,0.318,0.722,0.694
sample_6325,0.174,0.818,0.888,0.315,0.743,0.7
sample_6326,0.174,0.816,0.879,0.314,0.746,0.704
sample_6327,0.174,0.813,0.893,0.323,0.768,0.696
sample_6328,0.174,0.81,0.905,0.323,0.736,0.693
sample_6329,0.174,0.806,0.9,0.32,0.726,0.695
sample_6330,0.174,0.803,0.895,0.32,0.717,0.699
sample_6331,0.174,0.802,0.892,0.315,0.717,0.707
sample_6332,0.174,0.805,0.897,0.32,0.73,0.704
sample_6333,0.174,0.809,0.892,0.315,0.732,0.698
sample_6334,0.174,0.811,0.89,0.308,0.738,0.703
sample_6335,0.174,0.809,0.901,0.314,0.718,0.702
sample_6336,0.174,0.807,0.914,0.312,0.753,0.698
sample_6337,0.174,0.806,0.916,0.316,0.75,0.693
sample_6338,0.174,0.811,0.913,0.317,0.748,0.692
sample_6339,0.174,0.817,0.904,0.312,0.756,0.701
sample_6340,0.174,0.816,0.897,0.317,0.737,0.703
sample_6341,0.17,0.816,0.901,0.319,0.742,0.696
sample_6342,0.17,0.821,0.897,0.318,0.733,0.699
sample_6343,0.17,0.824,0.887,0.317,0.744,0.7
sample_6344,0.17,0.823,0.89,0.315,0.752,0.693
sample_6345,0.17,0.822,0.9,0.324,0.741,0.691
sample_6346,0.17,0.822,0.901,0.33,0.706,0.698
sample_6347,0.17,0.821,0.897,0.331,0.708,0.704
sample_6348,0.17,0.823,0.889,0.336,0.74,0.706
sample_6349,0.17,0.825,0.887,0.344,0.737,0.702
sample_6350,0.17,0.821,0.896,0.349,0.71,0.697
sample_6351,0.17,0.814,0.906,0.347,0.738,0.698
sample_6352,0.17,0.81,0.905,0.346,0.759,0.702
sample_6353,0.17,0.812,0.889,0.338,0.736,0.704
sample_6354,0.17,0.813,0.888,0.331,0.745,0.701
sample_6355,0.17,0.814,0.905,0.331,0.757,0.694
sample_6356,0.17,0.816,0.901,0.332,0.749,0.695
sample_6357,0.17,0.817,0.896,0.335,0.726,0.697
sample_6358,0.17,0.816,0.898,0.335,0.719,0.696
sample_6359,0.17,0.817,0.893,0.339,0.723,0.695
sample_6360,0.17,0.818,0.901,0.339,0.723,0.693
sample_6361,0.158,0.818,0.903,0.338,0.726,0.689
sample_6362,0.158,0.817,0.892,0.34,0.732,0.698
sample_6363,0.158,0.812,0.895,0.339,0.737,0.706
sample_6364,0.158,0.807,0.896,0.34,0.718,0.702
sample_6365,0.158,0.807,0.899,0.342,0.721,0.695
sample_6366,0.158,0.811,0.896,0.344,0.706,0.696
sample_6367,0.158,0.81,0.91,0.349,0.712,0.696
sample_6368,0.158,0.809,0.91,0.347,0.724,0.697
sample_6369,0.158,0.81,0.898,0.341,0.728,0.703
sample_6370,0.158,0.813,0.896,0.339,0.749,0.703
sample_6371,0.158,0.813,0.904,0.344,0.716,0.695
sample_6372,0.158,0.817,0.893,0.348,0.712,0.699
sample_6373,0.158,0.821,0.896,0.345,0.737,0.697
sample_6374,0.158,0.82,0.912,0.356,0.728,0.696
sample_6375,0.158,0.821,0.901,0.372,0.729,0.706
sample_6376,0.158,0.822,0.903,0.376,0.704,0.714
sample_6377,0.158,0.818,0.903,0.379,0.703,0.713
sample_6378,0.158,0.814,0.898,0.373,0.724,0.703
sample_6379,0.158,0.81,0.907,0.369,0.707,0.703
sample_6380,0.158,0.81,0.893,0.369,0.738,0.707
sample_6381,0.152,0.814,0.885,0.365,0.735,0.7
sample_6382,0.152,0.819,0.886,0.363,0.719,0.704
sample_6383,0.152,0.821,0.877,0.362,0.74,0.708
sample_6384,0.152,0.822,0.895,0.36,0.733,0.703
sample_6385,0.152,0.825,0.897,0.361,0.721,0.701
sample_6386,0.152,0.832,0.892,0.364,0.73,0.696
sample_6387,0.152,0.837,0.889,0.371,0.752,0.691
sample_6388,0.152,0.836,0.889,0.378,0.758,0.688
sample_6389,0.152,0.836,0.927,0.38,0.743,0.678
sample_6390,0.152,0.838,0.906,0.382,0.752,0.696
sample_6391,0.152,0.833,0.89,0.386,0.738,0.707
sample_6392,0.152,0.834,0.916,0.392,0.713,0.69
sample_6393,0.152,0.84,0.899,0.392,0.721,0.701
sample_6394,0.152,0.842,0.9,0.39,0.709,0.708
sample_6395,0.152,0.841,0.902,0.39,0.738,0.706
sample_6396,0.152,0.842,0.896,0.394,0.76,0.705
sample_6397,0.152,0.845,0.895,0.399,0.767,0.702
sample_6398,0.152,0.842,0.891,0.4,0.742,0.698
sample_6399,0.152,0.839,0.9,0.397,0.747,0.703
sample_6400,0.152,0.839,0.899,0.397,0.748,0.711
sample_6401,0.141,0.838,0.908,0.395,0.72,0.703
sample_6402,0.141,0.842,0.902,0.394,0.726,0.691
sample_6403,0.141,0.843,0.898,0.399,0.723,0.69
sample_6404,0.141,0.846,0.896,0.407,0.739,0.687
sample_6405,0.141,0.854,0.897,0.409,0.738,0.693
sample_6406,0.141,0.859,0.9,0.409,0.741,0.7
sample_6407,0.141,0.859,0.899,0.411,0.746,0.691
sample_6408,0.141,0.858,0.894,0.42,0.732,0.688
sample_6409,0.141,0.86,0.894,0.426,0.733,0.695
sample_6410,0.141,0.857,0.897,0.438,0.724,0.699
sample_6411,0.141,0.855,0.897,0.441,0.744,0.694
sample_6412,0.141,0.857,0.885,0.436,0.739,0.697
sample_6413,0.141,0.856,0.876,0.436,0.727,0.701
sample_6414,0.141,0.857,0.884,0.435,0.731,0.704
sample_6415,0.141,0.855,0.898,0.437,0.722,0.706
sample_6416,0.141,0.852,0.906,0.438,0.737,0.7
sample_6417,0.141,0.855,0.896,0.441,0.74,0.703
sample_6418,0.141,0.857,0.894,0.441,0.72,0.697
sample_6419,0.141,0.858,0.905,0.435,0.736,0.689
sample_6420,0.141,0.853,0.899,0.429,0.753,0.696
sample_6421,0.175,0.85,0.89,0.433,0.726,0.7
sample_6422,0.175,0.852,0.888,0.443,0.715,0.698
sample_6423,0.175,0.846,0.887,0.442,0.731,0.704
sample_6424,0.175,0.839,0.896,0.438,0.734,0.699
sample_6425,0.175,0.837,0.897,0.435,0.724,0.697
sample_6426,0.175,0.84,0.895,0.433,0.733,0.705
sample_6427,0.175,0.843,0.904,0.424,0.73,0.713
sample_6428,0.175,0.848,0.901,0.415,0.75,0.708
sample_6429,0.175,0.857,0.892,0.413,0.739,0.7
sample_6430,0.175,0.863,0.889,0.409,0.726,0.697
sample_6431,0.175,0.867,0.912,0.414,0.719,0.688
sample_6432,0.175,0.871,0.902,0.432,0.707,0.687
sample_6433,0.175,0.871,0.89,0.449,0.735,0.692
sample_6434,0.175,0.867,0.893,0.45,0.747,0.7
sample_6435,0.175,0.863,0.897,0.454,0.746,0.694
sample_6436,0.175,0.856,0.906,0.465,0.731,0.696
sample_6437,0.175,0.851,0.894,0.462,0.733,0.707
sample_6438,0.175,0.847,0.893,0.455,0.733,0.704
sample_6439,0.175,0.846,0.899,0.454,0.725,0.703
sample_6440,0.175,0.853,0.888,0.454,0.74,0.706
sample_6441,0.163,0.858,0.897,0.445,0.74,0.703
sample_6442,0.163,0.857,0.908,0.437,0.724,0.693
sample_6443,0.163,0.854,0.909,0.442,0.723,0.688
sample_6444,0.163,0.852,0.9,0.447,0.721,0.694
sample_6445,0.163,0.857,0.895,0.452,0.727,0.695
sample_6446,0.163,0.86,0.898,0.455,0.749,0.699
sample_6447,0.163,0.854,0.896,0.455,0.751,0.704
sample_6448,0.163,0.849,0.908,0.45,0.742,0.699
sample_6449,0.163,0.848,0.899,0.454,0.747,0.7
sample_6450,0.163,0.849,0.877,0.465,0.73,0.7
sample_6451,0.163,0.847,0.885,0.464,0.723,0.694
sample_6452,0.163,0.844,0.905,0.461,0.729,0.689
sample_6453,0.163,0.846,0.907,0.465,0.722,0.691
sample_6454,0.163,0.847,0.903,0.466,0.744,0.689
sample_6455,0.163,0.846,0.899,0.467,0.766,0.691
sample_6456,0.163,0.85,0.903,0.47,0.736,0.692
sample_6457,0.163,0.854,0.895,0.465,0.73,0.699
sample_6458,0.163,0.854,0.883,0.461,0.741,0.708
sample_6459,0.163,0.847,0.879,0.467,0.737,0.715
sample_6460,0.163,0.84,0.89,0.471,0.743,0.708
sample_6461,0.148,0.836,0.9,0.468,0.739,0.698
sample_6462,0.148,0.834,0.899,0.458,0.738,0.696
sample_6463,0.148,0.837,0.902,0.454,0.727,0.695
sample_6464,0.148,0.842,0.896,0.46,0.713,0.691
sample_6465,0.148,0.848,0.9,0.463,0.729,0.691
sample_6466,0.148,0.851,0.901,0.462,0.718,0.697
sample_6467,0.148,0.852,0.899,0.47,0.736,0.701
sample_6468,0.148,0.855,0.894,0.479,0.762,0.704
sample_6469,0.148,0.856,0.896,0.485,0.727,0.7
sample_6470,0.148,0.854,0.904,0.485,0.727,0.693
sample_6471,0.148,0.853,0.896,0.485,0.738,0.698
sample_6472,0.148,0.848,0.895,0.487,0.722,0.701
sample_6473,0.148,0.844,0.907,0.483,0.712,0.693
sample_6474,0.148,0.847,0.897,0.476,0.732,0.696
sample_6475,0.148,0.85,0.896,0.473,0.737,0.701
sample_6476,0.148,0.85,0.905,0.475,0.734,0.697
sample_6477,0.148,0.855,0.898,0.48,0.745,0.696
sample_6478,0.148,0.861,0.898,0.483,0.73,0.696
sample_6479,0.148,0.861,0.889,0.492,0.718,0.701
sample_6480,0.148,0.858,0.893,0.498,0.713,0.694
sample_6481,0.142,0.857,0.901,0.499,0.719,0.691
sample_6482,0.142,0.855,0.895,0.502,0.745,0.705
sample_6483,0.142,0.848,0.902,0.502,0.74,0.709
sample_6484,0.142,0.844,0.897,0.496,0.735,0.714
sample_6485,0.142,0.841,0.901,0.495,0.754,0.705
sample_6486,0.142,0.842,0.894,0.494,0.749,0.701
sample_6487,0.142,0.844,0.897,0.494,0.727,0.704
sample_6488,0.142,0.844,0.898,0.497,0.725,0.702
sample_6489,0.142,0.847,0.893,0.498,0.734,0.697
sample_6490,0.142,0.846,0.895,0.505,0.749,0.699
sample_6491,0.142,0.838,0.894,0.506,0.748,0.698
sample_6492,0.142,0.831,0.903,0.495,0.737,0.699
sample_6493,0.142,0.825,0.904,0.491,0.745,0.701
sample_6494,0.142,0.82,0.912,0.493,0.743,0.695
sample_6495,0.142,0.819,0.911,0.494,0.742,0.692
sample_6496,0.142,0.822,0.906,0.494,0.739,0.687
sample_6497,0.142,0.822,0.897,0.484,0.733,0.696
sample_6498,0.142,0.822,0.895,0.473,0.733,0.695
sample_6499,0.142,0.819,0.905,0.468,0.74,0.686
sample_6500,0.142,0.814,0.899,0.466,0.753,0.7
sample_6501,0.205,0.814,0.899,0.464,0.752,0.708
sample_6502,0.205,0.809,0.895,0.463,0.742,0.707
sample_6503,0.205,0.805,0.897,0.461,0.735,0.708
sample_6504,0.205,0.81,0.899,0.455,0.732,0.707
sample_6505,0.205,0.817,0.899,0.448,0.735,0.705
sample_6506,0.205,0.821,0.907,0.443,0.74,0.702
sample_6507,0.205,0.823,0.882,0.451,0.717,0.705
sample_6508,0.205,0.824,0.884,0.466,0.714,0.695
sample_6509,0.205,0.824,0.907,0.463,0.719,0.691
sample_6510,0.205,0.819,0.899,0.458,0.747,0.701
sample_6511,0.205,0.811,0.896,0.456,0.782,0.706
sample_6512,0.205,0.805,0.903,0.453,0.768,0.703
sample_6513,0.205,0.805,0.9,0.446,0.739,0.703
sample_6514,0.205,0.803,0.893,0.436,0.746,0.702
sample_6515,0.205,0.806,0.888,0.431,0.757,0.701
sample_6516,0.205,0.808,0.904,0.422,0.739,0.699
sample_6517,0.205,0.804,0.922,0.414,0.734,0.692
sample_6518,0.205,0.804,0.896,0.414,0.72,0.703
sample_6519,0.205,0.798,0.892,0.41,0.722,0.7
sample_6520,0.205,0.791,0.915,0.402,0.712,0.687
sample_6521,0.27,0.788,0.908,0.394,0.721,0.695
sample_6522,0.27,0.785,0.897,0.387,0.726,0.702
sample_6523,0.27,0.785,0.905,0.375,0.75,0.7
sample_6524,0.27,0.792,0.899,0.361,0.75,0.695
sample_6525,0.27,0.803,0.897,0.352,0.717,0.692
sample_6526,0.27,0.768,0.856,0.352,0.725,0.701
sample_6527,0.27,0.719,0.784,0.352,0.719,0.713
sample_6528,0.27,0.713,0.783,0.351,0.728,0.702
sample_6529,0.27,0.711,0.765,0.361,0.768,0.7
sample_6530,0.27,0.718,0.76,0.361,0.778,0.7
sample_6531,0.27,0.721,0.792,0.356,0.734,0.69
sample_6532,0.27,0.722,0.793,0.362,0.726,0.693
sample_6533,0.27,0.725,0.775,0.369,0.734,0.702
sample_6534,0.27,0.723,0.76,0.362,0.717,0.709
sample_6535,0.27,0.722,0.757,0.363,0.743,0.705
sample_6536,0.27,0.72,0.766,0.369,0.773,0.697
sample_6537,0.27,0.717,0.76,0.373,0.724,0.705
sample_6538,0.27,0.718,0.764,0.371,0.699,0.701
sample_6539,0.27,0.72,0.792,0.363,0.719,0.689
sample_6540,0.27,0.718,0.77,0.36,0.75,0.705
sample_6541,0.161,0.713,0.764,0.361,0.761,0.708
sample_6542,0.161,0.715,0.764,0.363,0.748,0.706
sample_6543,0.161,0.722,0.746,0.366,0.73,0.706
sample_6544,0.161,0.722,0.778,0.362,0.722,0.691
sample_6545,0.161,0.719,0.779,0.363,0.709,0.694
sample_6546,0.161,0.714,0.741,0.369,0.676,0.714
sample_6547,0.161,0.708,0.752,0.362,0.722,0.717
sample_6548,0.161,0.703,0.781,0.362,0.732,0.706
sample_6549,0.161,0.696,0.793,0.368,0.7,0.698
sample_6550,0.161,0.696,0.79,0.365,0.72,0.704
sample_6551,0.161,0.706,0.781,0.349,0.724,0.702
sample_6552,0.161,0.714,0.782,0.337,0.707,0.696
sample_6553,0.161,0.724,0.785,0.343,0.73,0.692
sample_6554,0.161,0.735,0.76,0.355,0.713,0.697
sample_6555,0.161,0.739,0.755,0.356,0.704,0.705
sample_6556,0.161,0.738,0.771,0.364,0.745,0.704
sample_6557,0.161,0.733,0.742,0.382,0.746,0.709
sample_6558,0.161,0.684,0.684,0.378,0.74,0.713
sample_6559,0.161,0.641,0.644,0.37,0.748,0.713
sample_6560,0.161,0.648,0.657,0.374,0.72,0.704
sample_6561,0.12,0.649,0.653,0.381,0.716,0.706
sample_6562,0.12,0.647,0.634,0.388,0.739,0.709
sample_6563,0.12,0.646,0.629,0.396,0.736,0.703
sample_6564,0.12,0.642,0.617,0.402,0.704,0.711
sample_6565,0.12,0.635,0.635,0.401,0.69,0.705
sample_6566,0.12,0.633,0.64,0.393,0.699,0.704
sample_6567,0.12,0.635,0.638,0.393,0.714,0.704
sample_6568,0.12,0.637,0.646,0.396,0.721,0.701
sample_6569,0.12,0.635,0.651,0.391,0.735,0.699
sample_6570,0.12,0.585,0.588,0.391,0.75,0.705
sample_6571,0.12,0.532,0.523,0.388,0.725,0.714
sample_6572,0.12,0.534,0.535,0.381,0.688,0.704
sample_6573,0.12,0.534,0.545,0.38,0.696,0.696
sample_6574,0.12,0.533,0.537,0.385,0.727,0.698
sample_6575,0.12,0.534,0.521,0.392,0.713,0.703
sample_6576,0.12,0.533,0.506,0.402,0.721,0.702
sample_6577,0.12,0.527,0.517,0.409,0.723,0.693
sample_6578,0.12,0.526,0.511,0.41,0.731,0.697
sample_6579,0.12,0.533,0.502,0.416,0.745,0.702
sample_6580,0.12,0.536,0.514,0.422,0.728,0.699
sample_6581,0.105,0.535,0.522,0.434,0.726,0.696
sample_6582,0.105,0.536,0.518,0.45,0.729,0.699
sample_6583,0.105,0.54,0.496,0.459,0.742,0.705
sample_6584,0.105,0.543,0.509,0.465,0.735,0.7
sample_6585,0.105,0.545,0.512,0.471,0.737,0.698
sample_6586,0.105,0.544,0.493,0.474,0.73,0.706
sample_6587,0.105,0.541,0.498,0.47,0.735,0.708
sample_6588,0.105,0.537,0.513,0.467,0.721,0.701
sample_6589,0.105,0.531,0.515,0.47,0.738,0.698
sample_6590,0.105,0.524,0.501,0.47,0.757,0.702
sample_6591,0.105,0.518,0.501,0.46,0.728,0.707
sample_6592,0.105,0.515,0.49,0.451,0.729,0.71
sample_6593,0.105,0.512,0.495,0.45,0.735,0.705
sample_6594,0.105,0.511,0.509,0.455,0.725,0.703
sample_6595,0.105,0.509,0.524,0.444,0.717,0.699
sample_6596,0.105,0.507,0.514,0.426,0.731,0.697
sample_6597,0.105,0.508,0.492,0.422,0.754,0.706
sample_6598,0.105,0.507,0.492,0.417,0.75,0.714
sample_6599,0.105,0.504,0.513,0.418,0.734,0.705
sample_6600,0.105,0.499,0.523,0.417,0.731,0.698
sample_6601,0.22,0.495,0.518,0.41,0.726,0.701
sample_6602,0.22,0.495,0.505,0.404,0.726,0.703
sample_6603,0.22,0.499,0.5,0.395,0.726,0.701
sample_6604,0.22,0.504,0.499,0.393,0.731,0.701
sample_6605,0.22,0.508,0.504,0.392,0.737,0.701
sample_6606,0.22,0.517,0.516,0.383,0.751,0.698
sample_6607,0.22,0.521,0.504,0.388,0.705,0.699
sample_6608,0.22,0.519,0.498,0.394,0.705,0.705
sample_6609,0.22,0.517,0.498,0.392,0.734,0.709
sample_6610,0.22,0.518,0.499,0.387,0.729,0.706
sample_6611,0.22,0.519,0.505,0.387,0.727,0.703
sample_6612,0.22,0.517,0.508,0.393,0.711,0.704
sample_6613,0.22,0.518,0.513,0.387,0.723,0.696
sample_6614,0.22,0.517,0.519,0.375,0.708,0.69
sample_6615,0.22,0.515,0.498,0.38,0.728,0.701
sample_6616,0.22,0.512,0.509,0.378,0.724,0.701
sample_6617,0.22,0.511,0.525,0.373,0.723,0.694
sample_6618,0.22,0.511,0.519,0.37,0.731,0.695
sample_6619,0.22,0.51,0.52,0.361,0.716,0.702
sample_6620,0.22,0.512,0.505,0.366,0.725,0.705
sample_6621,0.209,0.509,0.511,0.361,0.711,0.703
sample_6622,0.209,0.503,0.531,0.348,0.721,0.697
sample_6623,0.209,0.501,0.524,0.343,0.795,0.696
sample_6624,0.209,0.502,0.526,0.345,0.798,0.691
sample_6625,0.209,0.507,0.522,0.344,0.767,0.693
sample_6626,0.209,0.513,0.516,0.343,0.753,0.698
sample_6627,0.209,0.515,0.522,0.351,0.749,0.697
sample_6628,0.209,0.511,0.521,0.363,0.756,0.696
sample_6629,0.209,0.51,0.526,0.37,0.744,0.69
sample_6630,0.209,0.512,0.51,0.367,0.733,0.696
sample_6631,0.209,0.508,0.505,0.368,0.734,0.702
sample_6632,0.209,0.507,0.517,0.367,0.744,0.7
sample_6633,0.209,0.506,0.501,0.366,0.747,0.703
sample_6634,0.209,0.501,0.499,0.367,0.763,0.706
sample_6635,0.209,0.502,0.497,0.356,0.758,0.707
sample_6636,0.209,0.51,0.496,0.356,0.736,0.703
sample_6637,0.209,0.515,0.497,0.356,0.739,0.699
sample_6638,0.209,0.518,0.5,0.348,0.731,0.698
sample_6639,0.209,0.522,0.516,0.352,0.735,0.694
sample_6640,0.209,0.529,0.526,0.353,0.751,0.689
sample_6641,0.145,0.533,0.526,0.365,0.728,0.687
sample_6642,0.145,0.532,0.508,0.387,0.708,0.69
sample_6643,0.145,0.526,0.499,0.394,0.716,0.691
sample_6644,0.145,0.519,0.518,0.394,0.737,0.687
sample_6645,0.145,0.51,0.51,0.39,0.737,0.697
sample_6646,0.145,0.504,0.511,0.386,0.726,0.701
sample_6647,0.145,0.505,0.515,0.389,0.728,0.699
sample_6648,0.145,0.506,0.503,0.388,0.714,0.705
sample_6649,0.145,0.505,0.515,0.379,0.712,0.704
sample_6650,0.145,0.501,0.521,0.37,0.702,0.704
sample_6651,0.145,0.499,0.511,0.359,0.702,0.708
sample_6652,0.145,0.501,0.508,0.361,0.709,0.708
sample_6653,0.145,0.503,0.522,0.359,0.731,0.707
sample_6654,0.145,0.505,0.521,0.357,0.744,0.707
sample_6655,0.145,0.507,0.521,0.35,0.728,0.703
sample_6656,0.145,0.511,0.5,0.35,0.743,0.703
sample_6657,0.145,0.516,0.505,0.355,0.764,0.699
sample_6658,0.145,0.521,0.527,0.353,0.767,0.694
sample_6659,0.145,0.526,0.524,0.357,0.739,0.697
sample_6660,0.145,0.531,0.511,0.366,0.749,0.698
sample_6661,0.144,0.535,0.499,0.378,0.756,0.698
sample_6662,0.144,0.537,0.513,0.384,0.746,0.693
sample_6663,0.144,0.536,0.535,0.386,0.733,0.69
sample_6664,0.144,0.534,0.52,0.389,0.753,0.693
sample_6665,0.144,0.535,0.517,0.399,0.795,0.688
sample_6666,0.144,0.536,0.529,0.407,0.749,0.686
sample_6667,0.144,0.538,0.502,0.405,0.731,0.696
sample_6668,0.144,0.543,0.484,0.4,0.745,0.703
sample_6669,0.144,0.552,0.508,0.401,0.749,0.698
sample_6670,0.144,0.56,0.519,0.412,0.721,0.696
sample_6671,0.144,0.564,0.517,0.425,0.7,0.694
sample_6672,0.144,0.564,0.52,0.434,0.726,0.688
sample_6673,0.144,0.562,0.502,0.444,0.729,0.699
sample_6674,0.144,0.559,0.499,0.451,0.723,0.709
sample_6675,0.144,0.552,0.504,0.457,0.749,0.704
sample_6676,0.144,0.55,0.511,0.463,0.764,0.7
sample_6677,0.144,0.548,0.518,0.464,0.751,0.701
sample_6678,0.144,0.547,0.506,0.462,0.739,0.707
sample_6679,0.144,0.547,0.518,0.465,0.749,0.699
sample_6680,0.144,0.547,0.508,0.463,0.746,0.698
sample_6681,0.125,0.549,0.489,0.464,0.75,0.703
sample_6682,0.125,0.553,0.495,0.47,0.749,0.701
sample_6683,0.125,0.554,0.51,0.477,0.744,0.699
sample_6684,0.125,0.55,0.509,0.477,0.752,0.702
sample_6685,0.125,0.549,0.501,0.472,0.747,0.704
sample_6686,0.125,0.552,0.519,0.476,0.752,0.694
sample_6687,0.125,0.557,0.508,0.481,0.751,0.694
sample_6688,0.125,0.563,0.496,0.485,0.737,0.697
sample_6689,0.125,0.569,0.513,0.489,0.709,0.692
sample_6690,0.125,0.576,0.504,0.499,0.712,0.694
sample_6691,0.125,0.579,0.506,0.508,0.735,0.694
sample_6692,0.125,0.577,0.519,0.512,0.722,0.693
sample_6693,0.125,0.571,0.52,0.519,0.736,0.698
sample_6694,0.125,0.565,0.519,0.522,0.767,0.7
sample_6695,0.125,0.561,0.513,0.525,0.756,0.702
sample_6696,0.125,0.615,0.556,0.534,0.744,0.681
sample_6697,0.125,0.679,0.579,0.548,0.733,0.678
sample_6698,0.125,0.675,0.584,0.569,0.722,0.688
sample_6699,0.125,0.666,0.602,0.593,0.714,0.684
sample_6700,0.125,0.656,0.595,0.602,0.709,0.69
sample_6701,0.0902,0.645,0.594,0.599,0.704,0.696
sample_6702,0.0902,0.633,0.592,0.59,0.753,0.704
sample_6703,0.0902,0.622,0.581,0.589,0.767,0.71
sample_6704,0.0902,0.614,0.589,0.594,0.722,0.709
sample_6705,0.0902,0.611,0.595,0.584,0.735,0.705
sample_6706,0.0902,0.61,0.605,0.556,0.741,0.705
sample_6707,0.0902,0.612,0.61,0.537,0.737,0.704
sample_6708,0.0902,0.614,0.592,0.522,0.739,0.709
sample_6709,0.0902,0.616,0.578,0.512,0.741,0.71
sample_6710,0.0902,0.615,0.579,0.5,0.734,0.706
sample_6711,0.0902,0.613,0.582,0.485,0.735,0.71
sample_6712,0.0902,0.617,0.582,0.482,0.733,0.708
sample_6713,0.0902,0.621,0.598,0.475,0.734,0.699
sample_6714,0.0902,0.625,0.599,0.468,0.753,0.695
sample_6715,0.0902,0.629,0.596,0.475,0.733,0.698
sample_6716,0.0902,0.633,0.612,0.483,0.729,0.692
sample_6717,0.0902,0.636,0.597,0.484,0.754,0.694
sample_6718,0.0902,0.635,0.59,0.489,0.732,0.699
sample_6719,0.0902,0.636,0.606,0.495,0.724,0.693
sample_6720,0.0902,0.632,0.598,0.506,0.732,0.694
sample_6721,0.145,0.625,0.592,0.51,0.728,0.699
sample_6722,0.145,0.629,0.607,0.514,0.719,0.693
sample_6723,0.145,0.635,0.601,0.5,0.729,0.696
sample_6724,0.145,0.637,0.592,0.478,0.751,0.703
sample_6725,0.145,0.636,0.6,0.471,0.754,0.701
sample_6726,0.145,0.635,0.604,0.472,0.737,0.696
sample_6727,0.145,0.64,0.595,0.478,0.738,0.696
sample_6728,0.145,0.645,0.592,0.482,0.744,0.697
sample_6729,0.145,0.644,0.611,0.481,0.721,0.694
sample_6730,0.145,0.642,0.609,0.488,0.687,0.695
sample_6731,0.145,0.644,0.605,0.497,0.688,0.698
sample_6732,0.145,0.643,0.59,0.499,0.72,0.703
sample_6733,0.145,0.641,0.578,0.49,0.758,0.708
sample_6734,0.145,0.642,0.588,0.48,0.752,0.705
sample_6735,0.145,0.642,0.603,0.479,0.719,0.7
sample_6736,0.145,0.643,0.615,0.474,0.707,0.698
sample_6737,0.145,0.65,0.614,0.471,0.706,0.694
sample_6738,0.145,0.657,0.603,0.473,0.771,0.696
sample_6739,0.145,0.662,0.591,0.481,0.776,0.704
sample_6740,0.145,0.659,0.584,0.48,0.763,0.704
sample_6741,0.157,0.649,0.602,0.477,0.748,0.691
sample_6742,0.157,0.646,0.603,0.484,0.708,0.69
sample_6743,0.157,0.65,0.598,0.489,0.731,0.695
sample_6744,0.157,0.652,0.61,0.476,0.728,0.697
sample_6745,0.157,0.655,0.603,0.465,0.746,0.699
sample_6746,0.157,0.653,0.596,0.468,0.755,0.7
sample_6747,0.157,0.644,0.583,0.466,0.729,0.704
sample_6748,0.157,0.64,0.595,0.462,0.695,0.7
sample_6749,0.157,0.64,0.593,0.459,0.734,0.699
sample_6750,0.157,0.644,0.581,0.463,0.766,0.702
sample_6751,0.157,0.647,0.587,0.469,0.709,0.705
sample_6752,0.157,0.651,0.602,0.47,0.701,0.703
sample_6753,0.157,0.652,0.607,0.467,0.73,0.697
sample_6754,0.157,0.647,0.604,0.465,0.748,0.694
sample_6755,0.157,0.641,0.603,0.458,0.739,0.695
sample_6756,0.157,0.639,0.604,0.445,0.737,0.7
sample_6757,0.157,0.64,0.602,0.435,0.726,0.706
sample_6758,0.157,0.641,0.586,0.432,0.715,0.709
sample_6759,0.157,0.642,0.578,0.423,0.717,0.707
sample_6760,0.157,0.646,0.596,0.409,0.723,0.702
sample_6761,0.223,0.644,0.612,0.404,0.733,0.699
sample_6762,0.223,0.642,0.609,0.407,0.725,0.699
sample_6763,0.223,0.639,0.594,0.413,0.722,0.702
sample_6764,0.223,0.635,0.58,0.411,0.738,0.704
sample_6765,0.223,0.635,0.602,0.41,0.743,0.698
sample_6766,0.223,0.637,0.613,0.412,0.726,0.696
sample_6767,0.223,0.634,0.609,0.409,0.722,0.695
sample_6768,0.223,0.634,0.611,0.403,0.727,0.697
sample_6769,0.223,0.636,0.592,0.398,0.718,0.699
sample_6770,0.223,0.636,0.578,0.396,0.739,0.703
sample_6771,0.223,0.633,0.595,0.394,0.749,0.701
sample_6772,0.223,0.625,0.592,0.393,0.737,0.702
sample_6773,0.223,0.619,0.575,0.397,0.737,0.707
sample_6774,0.223,0.613,0.584,0.396,0.766,0.705
sample_6775,0.223,0.604,0.601,0.393,0.783,0.703
sample_6776,0.223,0.604,0.598,0.389,0.766,0.705
sample_6777,0.223,0.603,0.595,0.376,0.745,0.701
sample_6778,0.223,0.596,0.614,0.363,0.748,0.691
sample_6779,0.223,0.59,0.621,0.367,0.744,0.69
sample_6780,0.223,0.587,0.608,0.37,0.697,0.695
sample_6781,0.237,0.586,0.598,0.357,0.656,0.699
sample_6782,0.237,0.59,0.594,0.351,0.685,0.706
sample_6783,0.237,0.594,0.579,0.349,0.759,0.706
sample_6784,0.237,0.598,0.594,0.33,0.779,0.697
sample_6785,0.237,0.596,0.613,0.325,0.769,0.694
sample_6786,0.237,0.593,0.601,0.319,0.764,0.698
sample_6787,0.237,0.594,0.59,0.317,0.721,0.699
sample_6788,0.237,0.595,0.587,0.333,0.716,0.699
sample_6789,0.237,0.594,0.583,0.341,0.73,0.7
sample_6790,0.237,0.589,0.593,0.334,0.752,0.697
sample_6791,0.237,0.587,0.606,0.333,0.744,0.704
sample_6792,0.237,0.589,0.615,0.338,0.747,0.705
sample_6793,0.237,0.591,0.597,0.337,0.75,0.702
sample_6794,0.237,0.597,0.574,0.342,0.735,0.708
sample_6795,0.237,0.6,0.588,0.339,0.724,0.704
sample_6796,0.237,0.596,0.611,0.339,0.747,0.695
sample_6797,0.237,0.594,0.603,0.34,0.731,0.697
sample_6798,0.237,0.593,0.593,0.34,0.678,0.702
sample_6799,0.237,0.601,0.59,0.356,0.684,0.699
sample_6800,0.237,0.609,0.585,0.36,0.714,0.698
sample_6801,0.144,0.615,0.587,0.357,0.722,0.699
sample_6802,0.144,0.616,0.589,0.359,0.746,0.698
sample_6803,0.144,0.613,0.602,0.357,0.757,0.702
sample_6804,0.144,0.612,0.604,0.363,0.732,0.701
sample_6805,0.144,0.611,0.593,0.373,0.707,0.699
sample_6806,0.144,0.61,0.583,0.379,0.714,0.706
sample_6807,0.144,0.617,0.583,0.38,0.725,0.706
sample_6808,0.144,0.622,0.589,0.373,0.723,0.702
sample_6809,0.144,0.62,0.597,0.364,0.756,0.701
sample_6810,0.144,0.615,0.587,0.362,0.769,0.705
sample_6811,0.144,0.611,0.574,0.359,0.753,0.71
sample_6812,0.144,0.609,0.583,0.367,0.709,0.708
sample_6813,0.144,0.61,0.592,0.37,0.676,0.7
sample_6814,0.144,0.614,0.603,0.364,0.73,0.69
sample_6815,0.144,0.617,0.618,0.368,0.761,0.689
sample_6816,0.144,0.615,0.596,0.373,0.73,0.701
sample_6817,0.144,0.613,0.576,0.381,0.731,0.705
sample_6818,0.144,0.615,0.592,0.387,0.755,0.7
sample_6819,0.144,0.617,0.61,0.392,0.741,0.695
sample_6820,0.144,0.618,0.601,0.4,0.711,0.695
sample_6821,0.152,0.623,0.588,0.406,0.703,0.697
sample_6822,0.152,0.627,0.596,0.406,0.738,0.695
sample_6823,0.152,0.632,0.594,0.406,0.744,0.7
sample_6824,0.152,0.63,0.585,0.411,0.758,0.703
sample_6825,0.152,0.625,0.583,0.416,0.762,0.7
sample_6826,0.152,0.62,0.592,0.42,0.712,0.695
sample_6827,0.152,0.618,0.608,0.416,0.718,0.69
sample_6828,0.152,0.62,0.606,0.413,0.72,0.694
sample_6829,0.152,0.62,0.608,0.414,0.745,0.695
sample_6830,0.152,0.619,0.61,0.416,0.756,0.697
sample_6831,0.152,0.62,0.596,0.418,0.738,0.701
sample_6832,0.152,0.624,0.582,0.42,0.73,0.704
sample_6833,0.152,0.627,0.58,0.421,0.719,0.703
sample_6834,0.152,0.624,0.58,0.421,0.709,0.7
sample_6835,0.152,0.621,0.595,0.427,0.727,0.697
sample_6836,0.152,0.618,0.602,0.431,0.75,0.694
sample_6837,0.152,0.618,0.584,0.432,0.749,0.7
sample_6838,0.152,0.621,0.581,0.431,0.739,0.706
sample_6839,0.152,0.622,0.582,0.429,0.74,0.702
sample_6840,0.152,0.621,0.586,0.43,0.736,0.698
sample_6841,0.15,0.617,0.601,0.431,0.735,0.699
sample_6842,0.15,0.614,0.607,0.431,0.735,0.701
sample_6843,0.15,0.611,0.606,0.438,0.72,0.699
sample_6844,0.15,0.606,0.609,0.442,0.706,0.696
sample_6845,0.15,0.602,0.597,0.439,0.751,0.702
sample_6846,0.15,0.6,0.591,0.431,0.773,0.704
sample_6847,0.15,0.601,0.598,0.425,0.725,0.701
sample_6848,0.15,0.6,0.599,0.421,0.729,0.701
sample_6849,0.15,0.6,0.605,0.417,0.745,0.699
sample_6850,0.15,0.604,0.593,0.417,0.746,0.701
sample_6851,0.15,0.605,0.589,0.414,0.748,0.708
sample_6852,0.15,0.607,0.59,0.419,0.737,0.711
sample_6853,0.15,0.605,0.587,0.418,0.712,0.707
sample_6854,0.15,0.599,0.605,0.415,0.726,0.699
sample_6855,0.15,0.602,0.61,0.418,0.751,0.695
sample_6856,0.15,0.609,0.611,0.42,0.738,0.692
sample_6857,0.15,0.611,0.606,0.42,0.709,0.693
sample_6858,0.15,0.614,0.605,0.418,0.73,0.694
sample_6859,0.15,0.614,0.605,0.423,0.76,0.696
sample_6860,0.15,0.614,0.591,0.432,0.741,0.698
sample_6861,0.148,0.622,0.579,0.432,0.714,0.699
sample_6862,0.148,0.629,0.575,0.428,0.706,0.7
sample_6863,0.148,0.631,0.584,0.425,0.697,0.703
sample_6864,0.148,0.633,0.593,0.423,0.711,0.705
sample_6865,0.148,0.638,0.599,0.435,0.72,0.7
sample_6866,0.148,0.642,0.601,0.448,0.765,0.692
sample_6867,0.148,0.639,0.592,0.445,0.781,0.698
sample_6868,0.148,0.629,0.583,0.45,0.741,0.704
sample_6869,0.148,0.626,0.584,0.461,0.738,0.703
sample_6870,0.148,0.629,0.596,0.465,0.732,0.7
sample_6871,0.148,0.631,0.611,0.468,0.736,0.695
sample_6872,0.148,0.64,0.612,0.463,0.712,0.698
sample_6873,0.148,0.649,0.614,0.455,0.741,0.698
sample_6874,0.148,0.651,0.606,0.453,0.805,0.695
sample_6875,0.148,0.646,0.587,0.462,0.777,0.699
sample_6876,0.148,0.643,0.58,0.477,0.732,0.698
sample_6877,0.148,0.641,0.583,0.478,0.736,0.698
sample_6878,0.148,0.64,0.595,0.476,0.761,0.697
sample_6879,0.148,0.64,0.6,0.47,0.767,0.698
sample_6880,0.148,0.638,0.589,0.465,0.751,0.701
sample_6881,0.156,0.634,0.593,0.463,0.735,0.701
sample_6882,0.156,0.633,0.588,0.466,0.726,0.705
sample_6883,0.156,0.633,0.584,0.471,0.741,0.705
sample_6884,0.156,0.632,0.58,0.473,0.732,0.708
sample_6885,0.156,0.633,0.594,0.467,0.72,0.706
sample_6886,0.156,0.635,0.603,0.463,0.724,0.703
sample_6887,0.156,0.637,0.584,0.463,0.731,0.709
sample_6888,0.156,0.639,0.595,0.468,0.786,0.7
sample_6889,0.156,0.641,0.616,0.472,0.806,0.694
sample_6890,0.156,0.638,0.598,0.475,0.785,0.701
sample_6891,0.156,0.636,0.588,0.48,0.732,0.699
sample_6892,0.156,0.633,0.61,0.474,0.693,0.693
sample_6893,0.156,0.631,0.617,0.462,0.746,0.694
sample_6894,0.156,0.63,0.617,0.457,0.756,0.699
sample_6895,0.156,0.628,0.617,0.455,0.709,0.7
sample_6896,0.156,0.624,0.614,0.454,0.718,0.696
sample_6897,0.156,0.619,0.612,0.452,0.731,0.694
sample_6898,0.156,0.618,0.614,0.448,0.728,0.695
sample_6899,0.156,0.621,0.616,0.445,0.718,0.696
sample_6900,0.156,0.62,0.605,0.436,0.741,0.7
sample_6901,0.186,0.621,0.586,0.434,0.746,0.702
sample_6902,0.186,0.632,0.58,0.435,0.753,0.701
sample_6903,0.186,0.638,0.592,0.445,0.778,0.698
sample_6904,0.186,0.636,0.61,0.458,0.727,0.689
sample_6905,0.186,0.628,0.609,0.458,0.714,0.692
sample_6906,0.186,0.624,0.586,0.452,0.714,0.703
sample_6907,0.186,0.623,0.58,0.449,0.704,0.706
sample_6908,0.186,0.623,0.599,0.445,0.709,0.7
sample_6909,0.186,0.622,0.61,0.45,0.719,0.692
sample_6910,0.186,0.624,0.611,0.454,0.736,0.688
sample_6911,0.186,0.629,0.616,0.454,0.738,0.695
sample_6912,0.186,0.633,0.603,0.458,0.729,0.702
sample_6913,0.186,0.638,0.584,0.464,0.717,0.706
sample_6914,0.186,0.64,0.591,0.485,0.717,0.699
sample_6915,0.186,0.64,0.605,0.511,0.748,0.685
sample_6916,0.186,0.64,0.599,0.537,0.751,0.683
sample_6917,0.186,0.64,0.585,0.572,0.716,0.689
sample_6918,0.186,0.641,0.58,0.605,0.724,0.695
sample_6919,0.186,0.641,0.591,0.634,0.713,0.693
sample_6920,0.186,0.639,0.605,0.65,0.712,0.693
sample_6921,0.0279,0.64,0.606,0.666,0.731,0.696
sample_6922,0.0279,0.644,0.603,0.684,0.712,0.696
sample_6923,0.0279,0.649,0.606,0.695,0.716,0.691
sample_6924,0.0279,0.654,0.609,0.702,0.748,0.692
sample_6925,0.0279,0.651,0.598,0.693,0.733,0.704
sample_6926,0.0279,0.643,0.587,0.691,0.733,0.707
sample_6927,0.0279,0.645,0.583,0.697,0.727,0.707
sample_6928,0.0279,0.649,0.591,0.702,0.7,0.702
sample_6929,0.0279,0.644,0.598,0.695,0.744,0.703
sample_6930,0.0279,0.641,0.592,0.684,0.759,0.708
sample_6931,0.0279,0.645,0.608,0.675,0.727,0.7
sample_6932,0.0279,0.649,0.614,0.669,0.728,0.698
sample_6933,0.0279,0.655,0.611,0.669,0.721,0.694
sample_6934,0.0279,0.656,0.61,0.659,0.714,0.694
sample_6935,0.0279,0.658,0.606,0.653,0.718,0.7
sample_6936,0.0279,0.66,0.594,0.659,0.727,0.702
sample_6937,0.0279,0.657,0.588,0.667,0.731,0.7
sample_6938,0.0279,0.656,0.584,0.657,0.731,0.701
sample_6939,0.0279,0.66,0.579,0.642,0.717,0.705
sample_6940,0.0279,0.657,0.584,0.637,0.724,0.707
sample_6941,0.256,0.652,0.599,0.63,0.732,0.697
sample_6942,0.256,0.652,0.614,0.624,0.725,0.689
sample_6943,0.256,0.652,0.601,0.613,0.719,0.702
sample_6944,0.256,0.653,0.584,0.594,0.742,0.711
sample_6945,0.256,0.652,0.579,0.579,0.743,0.704
sample_6946,0.256,0.649,0.589,0.571,0.725,0.696
sample_6947,0.256,0.646,0.612,0.562,0.712,0.692
sample_6948,0.256,0.644,0.61,0.55,0.734,0.692
sample_6949,0.256,0.641,0.596,0.539,0.751,0.7
sample_6950,0.256,0.636,0.599,0.529,0.725,0.704
sample_6951,0.256,0.634,0.617,0.517,0.71,0.699
sample_6952,0.256,0.635,0.623,0.503,0.719,0.699
sample_6953,0.256,0.631,0.617,0.49,0.752,0.698
sample_6954,0.256,0.623,0.611,0.481,0.766,0.692
sample_6955,0.256,0.62,0.607,0.474,0.728,0.694
