,y,x1,x2,x3,x4,x5
sample_6956,0.256,0.616,0.605,0.467,0.718,0.7
sample_6957,0.256,0.611,0.609,0.46,0.721,0.699
sample_6958,0.256,0.611,0.597,0.454,0.712,0.702
sample_6959,0.256,0.612,0.587,0.453,0.713,0.702
sample_6960,0.256,0.613,0.581,0.456,0.735,0.701
sample_6961,0.238,0.61,0.587,0.455,0.728,0.699
sample_6962,0.238,0.605,0.595,0.454,0.717,0.697
sample_6963,0.238,0.6,0.596,0.447,0.726,0.699
sample_6964,0.238,0.597,0.601,0.444,0.724,0.697
sample_6965,0.238,0.594,0.589,0.44,0.727,0.704
sample_6966,0.238,0.588,0.597,0.428,0.741,0.706
sample_6967,0.238,0.588,0.607,0.424,0.742,0.701
sample_6968,0.238,0.594,0.611,0.429,0.736,0.7
sample_6969,0.238,0.602,0.613,0.421,0.734,0.699
sample_6970,0.238,0.609,0.616,0.417,0.747,0.693
sample_6971,0.238,0.611,0.612,0.423,0.748,0.69
sample_6972,0.238,0.615,0.594,0.415,0.735,0.699
sample_6973,0.238,0.62,0.602,0.414,0.722,0.695
sample_6974,0.238,0.621,0.61,0.418,0.718,0.695
sample_6975,0.238,0.618,0.603,0.417,0.732,0.699
sample_6976,0.238,0.617,0.606,0.416,0.734,0.696
sample_6977,0.238,0.615,0.605,0.412,0.745,0.699
sample_6978,0.238,0.612,0.603,0.397,0.755,0.702
sample_6979,0.238,0.61,0.592,0.388,0.742,0.708
sample_6980,0.238,0.613,0.594,0.383,0.742,0.703
sample_6981,0.231,0.617,0.606,0.37,0.724,0.697
sample_6982,0.231,0.622,0.595,0.374,0.734,0.703
sample_6983,0.231,0.574,0.599,0.37,0.748,0.703
sample_6984,0.231,0.517,0.597,0.355,0.729,0.704
sample_6985,0.231,0.517,0.596,0.351,0.721,0.697
sample_6986,0.231,0.519,0.615,0.334,0.712,0.69
sample_6987,0.231,0.522,0.615,0.309,0.71,0.698
sample_6988,0.231,0.523,0.602,0.296,0.721,0.702
sample_6989,0.231,0.524,0.597,0.286,0.716,0.706
sample_6990,0.231,0.526,0.601,0.279,0.754,0.703
sample_6991,0.231,0.524,0.606,0.271,0.758,0.699
sample_6992,0.231,0.519,0.615,0.262,0.722,0.695
sample_6993,0.231,0.515,0.601,0.266,0.729,0.693
sample_6994,0.231,0.51,0.595,0.257,0.738,0.696
sample_6995,0.231,0.507,0.607,0.242,0.748,0.697
sample_6996,0.231,0.509,0.6,0.233,0.729,0.698
sample_6997,0.231,0.511,0.595,0.228,0.722,0.699
sample_6998,0.231,0.512,0.606,0.225,0.719,0.696
sample_6999,0.231,0.519,0.613,0.224,0.71,0.693
sample_7000,0.231,0.524,0.608,0.221,0.712,0.694
sample_7001,0.257,0.529,0.603,0.221,0.727,0.695
sample_7002,0.257,0.531,0.614,0.219,0.735,0.695
sample_7003,0.257,0.529,0.616,0.216,0.734,0.696
sample_7004,0.257,0.525,0.61,0.217,0.751,0.693
sample_7005,0.257,0.517,0.613,0.22,0.748,0.694
sample_7006,0.257,0.512,0.609,0.223,0.734,0.699
sample_7007,0.257,0.51,0.602,0.213,0.726,0.704
sample_7008,0.257,0.508,0.61,0.211,0.729,0.7
sample_7009,0.257,0.508,0.599,0.205,0.742,0.693
sample_7010,0.257,0.512,0.581,0.193,0.741,0.696
sample_7011,0.257,0.512,0.581,0.194,0.723,0.703
sample_7012,0.257,0.509,0.585,0.198,0.71,0.698
sample_7013,0.257,0.507,0.592,0.196,0.751,0.692
sample_7014,0.257,0.506,0.601,0.193,0.766,0.695
sample_7015,0.257,0.505,0.607,0.186,0.717,0.697
sample_7016,0.257,0.507,0.602,0.188,0.712,0.697
sample_7017,0.257,0.509,0.598,0.195,0.724,0.697
sample_7018,0.257,0.505,0.595,0.191,0.708,0.699
sample_7019,0.257,0.502,0.577,0.185,0.723,0.704
sample_7020,0.257,0.501,0.579,0.174,0.74,0.703
sample_7021,0.206,0.5,0.588,0.163,0.735,0.701
sample_7022,0.206,0.5,0.587,0.165,0.739,0.701
sample_7023,0.206,0.494,0.585,0.164,0.754,0.704
sample_7024,0.206,0.492,0.594,0.159,0.739,0.702
sample_7025,0.206,0.498,0.595,0.166,0.703,0.699
sample_7026,0.206,0.504,0.597,0.157,0.731,0.702
sample_7027,0.206,0.508,0.616,0.152,0.748,0.698
sample_7028,0.206,0.509,0.62,0.151,0.711,0.698
sample_7029,0.206,0.514,0.609,0.148,0.698,0.701
sample_7030,0.206,0.515,0.598,0.163,0.708,0.698
sample_7031,0.206,0.515,0.603,0.171,0.717,0.69
sample_7032,0.206,0.517,0.592,0.168,0.72,0.695
sample_7033,0.206,0.518,0.582,0.168,0.734,0.701
sample_7034,0.206,0.515,0.597,0.179,0.727,0.694
sample_7035,0.206,0.511,0.609,0.179,0.732,0.692
sample_7036,0.206,0.513,0.616,0.168,0.741,0.697
sample_7037,0.206,0.513,0.614,0.168,0.72,0.699
sample_7038,0.206,0.514,0.602,0.168,0.737,0.7
sample_7039,0.206,0.517,0.59,0.167,0.75,0.703
sample_7040,0.206,0.513,0.606,0.168,0.729,0.698
sample_7041,0.165,0.509,0.601,0.163,0.733,0.699
sample_7042,0.165,0.507,0.582,0.163,0.745,0.706
sample_7043,0.165,0.504,0.601,0.167,0.736,0.703
sample_7044,0.165,0.499,0.609,0.172,0.733,0.695
sample_7045,0.165,0.497,0.607,0.164,0.728,0.692
sample_7046,0.165,0.496,0.606,0.165,0.726,0.688
sample_7047,0.165,0.496,0.597,0.165,0.74,0.695
sample_7048,0.165,0.499,0.585,0.157,0.738,0.705
sample_7049,0.165,0.502,0.585,0.158,0.739,0.703
sample_7050,0.165,0.504,0.598,0.164,0.738,0.699
sample_7051,0.165,0.508,0.614,0.159,0.736,0.695
sample_7052,0.165,0.512,0.607,0.152,0.737,0.697
sample_7053,0.165,0.51,0.603,0.159,0.729,0.697
sample_7054,0.165,0.507,0.611,0.168,0.746,0.692
sample_7055,0.165,0.51,0.607,0.174,0.75,0.694
sample_7056,0.165,0.513,0.59,0.185,0.748,0.704
sample_7057,0.165,0.516,0.59,0.181,0.748,0.702
sample_7058,0.165,0.519,0.599,0.176,0.728,0.703
sample_7059,0.165,0.517,0.587,0.178,0.713,0.704
sample_7060,0.165,0.51,0.593,0.18,0.747,0.699
sample_7061,0.124,0.51,0.601,0.186,0.755,0.7
sample_7062,0.124,0.513,0.595,0.184,0.736,0.7
sample_7063,0.124,0.516,0.584,0.194,0.716,0.701
sample_7064,0.124,0.516,0.599,0.197,0.723,0.694
sample_7065,0.124,0.517,0.618,0.195,0.738,0.69
sample_7066,0.124,0.518,0.607,0.195,0.748,0.696
sample_7067,0.124,0.518,0.604,0.197,0.729,0.696
sample_7068,0.124,0.519,0.6,0.212,0.691,0.694
sample_7069,0.124,0.522,0.587,0.218,0.717,0.698
sample_7070,0.124,0.525,0.586,0.221,0.748,0.698
sample_7071,0.124,0.53,0.596,0.225,0.74,0.692
sample_7072,0.124,0.536,0.596,0.227,0.703,0.696
sample_7073,0.124,0.539,0.585,0.231,0.714,0.705
sample_7074,0.124,0.539,0.594,0.236,0.749,0.699
sample_7075,0.124,0.537,0.605,0.247,0.728,0.694
sample_7076,0.124,0.537,0.596,0.255,0.733,0.695
sample_7077,0.124,0.539,0.59,0.263,0.734,0.696
sample_7078,0.124,0.536,0.586,0.268,0.739,0.703
sample_7079,0.124,0.533,0.583,0.273,0.733,0.705
sample_7080,0.124,0.537,0.585,0.271,0.728,0.705
sample_7081,0.108,0.538,0.589,0.277,0.755,0.705
sample_7082,0.108,0.538,0.603,0.282,0.739,0.698
sample_7083,0.108,0.538,0.608,0.282,0.735,0.697
sample_7084,0.108,0.538,0.599,0.286,0.73,0.697
sample_7085,0.108,0.537,0.589,0.288,0.736,0.697
sample_7086,0.108,0.537,0.595,0.297,0.747,0.695
sample_7087,0.108,0.535,0.608,0.299,0.726,0.693
sample_7088,0.108,0.534,0.601,0.298,0.722,0.695
sample_7089,0.108,0.532,0.6,0.297,0.717,0.696
sample_7090,0.108,0.531,0.608,0.3,0.712,0.698
sample_7091,0.108,0.528,0.604,0.298,0.735,0.697
sample_7092,0.108,0.522,0.607,0.293,0.743,0.693
sample_7093,0.108,0.52,0.61,0.296,0.754,0.692
sample_7094,0.108,0.52,0.612,0.293,0.739,0.695
sample_7095,0.108,0.52,0.611,0.296,0.716,0.697
sample_7096,0.108,0.521,0.607,0.3,0.747,0.698
sample_7097,0.108,0.525,0.598,0.292,0.751,0.7
sample_7098,0.108,0.528,0.587,0.285,0.748,0.701
sample_7099,0.108,0.528,0.598,0.296,0.75,0.699
sample_7100,0.108,0.526,0.614,0.31,0.745,0.7
sample_7101,0.132,0.529,0.609,0.317,0.727,0.7
sample_7102,0.132,0.535,0.597,0.319,0.712,0.699
sample_7103,0.132,0.54,0.602,0.319,0.742,0.696
sample_7104,0.132,0.54,0.617,0.312,0.751,0.692
sample_7105,0.132,0.539,0.611,0.317,0.737,0.695
sample_7106,0.132,0.541,0.598,0.326,0.719,0.699
sample_7107,0.132,0.541,0.579,0.332,0.713,0.702
sample_7108,0.132,0.537,0.592,0.335,0.724,0.7
sample_7109,0.132,0.533,0.612,0.339,0.73,0.697
sample_7110,0.132,0.526,0.607,0.351,0.73,0.696
sample_7111,0.132,0.519,0.594,0.344,0.739,0.699
sample_7112,0.132,0.516,0.599,0.337,0.752,0.698
sample_7113,0.132,0.512,0.599,0.334,0.731,0.701
sample_7114,0.132,0.513,0.587,0.331,0.702,0.705
sample_7115,0.132,0.517,0.593,0.318,0.712,0.702
sample_7116,0.132,0.512,0.605,0.315,0.736,0.7
sample_7117,0.132,0.507,0.606,0.315,0.74,0.7
sample_7118,0.132,0.505,0.598,0.307,0.733,0.704
sample_7119,0.132,0.502,0.599,0.302,0.737,0.7
sample_7120,0.132,0.501,0.6,0.302,0.713,0.7
sample_7121,0.203,0.5,0.587,0.3,0.722,0.708
sample_7122,0.203,0.502,0.584,0.295,0.733,0.712
sample_7123,0.203,0.507,0.594,0.291,0.711,0.708
sample_7124,0.203,0.51,0.606,0.276,0.723,0.704
sample_7125,0.203,0.509,0.592,0.274,0.736,0.7
sample_7126,0.203,0.508,0.586,0.277,0.739,0.696
sample_7127,0.203,0.507,0.59,0.276,0.719,0.699
sample_7128,0.203,0.502,0.606,0.267,0.717,0.697
sample_7129,0.203,0.499,0.608,0.267,0.723,0.699
sample_7130,0.203,0.502,0.611,0.273,0.727,0.697
sample_7131,0.203,0.506,0.611,0.261,0.723,0.698
sample_7132,0.203,0.509,0.596,0.256,0.74,0.701
sample_7133,0.203,0.51,0.589,0.261,0.757,0.702
sample_7134,0.203,0.504,0.591,0.26,0.745,0.704
sample_7135,0.203,0.498,0.604,0.257,0.716,0.704
sample_7136,0.203,0.5,0.605,0.26,0.721,0.7
sample_7137,0.203,0.504,0.585,0.254,0.736,0.7
sample_7138,0.203,0.508,0.585,0.244,0.729,0.705
sample_7139,0.203,0.515,0.582,0.239,0.723,0.708
sample_7140,0.203,0.52,0.582,0.24,0.714,0.705
sample_7141,0.208,0.521,0.597,0.247,0.713,0.701
sample_7142,0.208,0.521,0.6,0.249,0.728,0.701
sample_7143,0.208,0.521,0.6,0.247,0.718,0.698
sample_7144,0.208,0.516,0.602,0.245,0.724,0.694
sample_7145,0.208,0.511,0.592,0.244,0.739,0.698
sample_7146,0.208,0.507,0.587,0.244,0.744,0.701
sample_7147,0.208,0.508,0.586,0.233,0.741,0.705
sample_7148,0.208,0.517,0.595,0.227,0.737,0.704
sample_7149,0.208,0.525,0.595,0.233,0.741,0.7
sample_7150,0.208,0.528,0.582,0.227,0.721,0.705
sample_7151,0.208,0.525,0.592,0.225,0.702,0.704
sample_7152,0.208,0.525,0.605,0.231,0.704,0.699
sample_7153,0.208,0.522,0.598,0.241,0.742,0.695
sample_7154,0.208,0.517,0.591,0.248,0.73,0.696
sample_7155,0.208,0.519,0.592,0.245,0.712,0.698
sample_7156,0.208,0.52,0.586,0.243,0.729,0.7
sample_7157,0.208,0.521,0.601,0.232,0.716,0.697
sample_7158,0.208,0.521,0.607,0.222,0.71,0.7
sample_7159,0.208,0.518,0.597,0.225,0.72,0.703
sample_7160,0.208,0.519,0.596,0.219,0.716,0.704
sample_7161,0.217,0.522,0.585,0.212,0.734,0.709
sample_7162,0.217,0.525,0.603,0.204,0.772,0.703
sample_7163,0.217,0.528,0.616,0.203,0.728,0.698
sample_7164,0.217,0.524,0.606,0.207,0.695,0.695
sample_7165,0.217,0.524,0.591,0.2,0.696,0.703
sample_7166,0.217,0.524,0.592,0.192,0.721,0.705
sample_7167,0.217,0.522,0.593,0.188,0.727,0.703
sample_7168,0.217,0.52,0.597,0.183,0.703,0.704
sample_7169,0.217,0.516,0.613,0.187,0.699,0.698
sample_7170,0.217,0.515,0.613,0.188,0.738,0.699
sample_7171,0.217,0.464,0.568,0.178,0.742,0.705
sample_7172,0.217,0.4,0.518,0.166,0.746,0.708
sample_7173,0.217,0.401,0.523,0.157,0.747,0.707
sample_7174,0.217,0.41,0.531,0.151,0.724,0.706
sample_7175,0.217,0.415,0.517,0.143,0.727,0.711
sample_7176,0.217,0.415,0.492,0.139,0.736,0.709
sample_7177,0.217,0.416,0.494,0.13,0.755,0.702
sample_7178,0.217,0.416,0.504,0.129,0.667,0.701
sample_7179,0.217,0.419,0.522,0.133,0.619,0.7
sample_7180,0.217,0.421,0.533,0.126,0.729,0.693
sample_7181,0.201,0.421,0.527,0.13,0.824,0.692
sample_7182,0.201,0.424,0.514,0.131,0.824,0.696
sample_7183,0.201,0.428,0.496,0.138,0.772,0.703
sample_7184,0.201,0.429,0.494,0.139,0.726,0.703
sample_7185,0.201,0.428,0.502,0.137,0.734,0.699
sample_7186,0.201,0.427,0.512,0.144,0.743,0.7
sample_7187,0.201,0.428,0.523,0.149,0.723,0.697
sample_7188,0.201,0.432,0.526,0.148,0.725,0.695
sample_7189,0.201,0.434,0.521,0.148,0.736,0.698
sample_7190,0.201,0.437,0.509,0.158,0.738,0.7
sample_7191,0.201,0.441,0.5,0.16,0.744,0.701
sample_7192,0.201,0.437,0.498,0.164,0.736,0.697
sample_7193,0.201,0.43,0.515,0.168,0.69,0.694
sample_7194,0.201,0.422,0.528,0.173,0.701,0.695
sample_7195,0.201,0.417,0.509,0.181,0.724,0.701
sample_7196,0.201,0.419,0.51,0.174,0.718,0.701
sample_7197,0.201,0.424,0.519,0.168,0.705,0.697
sample_7198,0.201,0.424,0.515,0.166,0.711,0.696
sample_7199,0.201,0.426,0.514,0.156,0.739,0.7
sample_7200,0.201,0.434,0.496,0.153,0.738,0.704
sample_7201,0.178,0.433,0.502,0.161,0.733,0.699
sample_7202,0.178,0.426,0.523,0.165,0.708,0.7
sample_7203,0.178,0.421,0.53,0.165,0.732,0.702
sample_7204,0.178,0.417,0.528,0.166,0.732,0.7
sample_7205,0.178,0.412,0.526,0.167,0.728,0.696
sample_7206,0.178,0.412,0.51,0.162,0.737,0.699
sample_7207,0.178,0.412,0.515,0.153,0.727,0.697
sample_7208,0.178,0.409,0.522,0.147,0.762,0.694
sample_7209,0.178,0.409,0.504,0.147,0.769,0.701
sample_7210,0.178,0.41,0.501,0.151,0.742,0.701
sample_7211,0.178,0.413,0.504,0.156,0.723,0.695
sample_7212,0.178,0.414,0.517,0.155,0.742,0.692
sample_7213,0.178,0.416,0.527,0.147,0.74,0.693
sample_7214,0.178,0.42,0.512,0.152,0.744,0.698
sample_7215,0.178,0.423,0.51,0.154,0.788,0.698
sample_7216,0.178,0.421,0.514,0.157,0.731,0.695
sample_7217,0.178,0.419,0.504,0.165,0.7,0.698
sample_7218,0.178,0.421,0.52,0.16,0.741,0.699
sample_7219,0.178,0.42,0.526,0.164,0.739,0.696
sample_7220,0.178,0.416,0.528,0.168,0.717,0.694
sample_7221,0.152,0.412,0.524,0.172,0.691,0.699
sample_7222,0.152,0.41,0.501,0.174,0.701,0.706
sample_7223,0.152,0.409,0.486,0.164,0.732,0.707
sample_7224,0.152,0.409,0.507,0.152,0.74,0.699
sample_7225,0.152,0.408,0.529,0.157,0.725,0.694
sample_7226,0.152,0.41,0.522,0.165,0.714,0.698
sample_7227,0.152,0.414,0.503,0.165,0.736,0.703
sample_7228,0.152,0.418,0.504,0.155,0.758,0.7
sample_7229,0.152,0.421,0.509,0.15,0.737,0.699
sample_7230,0.152,0.422,0.502,0.155,0.722,0.704
sample_7231,0.152,0.421,0.498,0.161,0.761,0.704
sample_7232,0.152,0.416,0.509,0.166,0.78,0.697
sample_7233,0.152,0.41,0.509,0.167,0.746,0.698
sample_7234,0.152,0.409,0.5,0.166,0.726,0.702
sample_7235,0.152,0.41,0.498,0.162,0.716,0.702
sample_7236,0.152,0.414,0.498,0.156,0.714,0.702
sample_7237,0.152,0.418,0.498,0.165,0.711,0.698
sample_7238,0.152,0.42,0.502,0.16,0.724,0.698
sample_7239,0.152,0.416,0.514,0.162,0.754,0.697
sample_7240,0.152,0.411,0.513,0.172,0.74,0.699
sample_7241,0.149,0.411,0.507,0.169,0.729,0.702
sample_7242,0.149,0.416,0.519,0.167,0.719,0.704
sample_7243,0.149,0.415,0.526,0.166,0.754,0.7
sample_7244,0.149,0.407,0.513,0.172,0.773,0.695
sample_7245,0.149,0.404,0.51,0.173,0.733,0.697
sample_7246,0.149,0.403,0.511,0.17,0.722,0.697
sample_7247,0.149,0.406,0.495,0.17,0.745,0.704
sample_7248,0.149,0.41,0.498,0.164,0.743,0.706
sample_7249,0.149,0.413,0.504,0.166,0.737,0.699
sample_7250,0.149,0.413,0.518,0.17,0.718,0.698
sample_7251,0.149,0.412,0.517,0.174,0.72,0.702
sample_7252,0.149,0.413,0.495,0.172,0.738,0.707
sample_7253,0.149,0.414,0.494,0.175,0.764,0.702
sample_7254,0.149,0.412,0.498,0.185,0.776,0.703
sample_7255,0.149,0.409,0.495,0.185,0.728,0.705
sample_7256,0.149,0.41,0.501,0.183,0.698,0.701
sample_7257,0.149,0.409,0.516,0.185,0.714,0.698
sample_7258,0.149,0.408,0.516,0.182,0.735,0.702
sample_7259,0.149,0.41,0.515,0.17,0.725,0.703
sample_7260,0.149,0.413,0.518,0.162,0.735,0.702
sample_7261,0.158,0.417,0.512,0.161,0.748,0.701
sample_7262,0.158,0.419,0.511,0.165,0.741,0.699
sample_7263,0.158,0.415,0.518,0.169,0.758,0.699
sample_7264,0.158,0.41,0.512,0.162,0.765,0.699
sample_7265,0.158,0.411,0.504,0.156,0.744,0.7
sample_7266,0.158,0.414,0.508,0.163,0.724,0.7
sample_7267,0.158,0.415,0.518,0.162,0.718,0.695
sample_7268,0.158,0.414,0.522,0.164,0.723,0.692
sample_7269,0.158,0.412,0.509,0.172,0.707,0.696
sample_7270,0.158,0.414,0.501,0.171,0.706,0.701
sample_7271,0.158,0.417,0.513,0.172,0.722,0.699
sample_7272,0.158,0.42,0.51,0.172,0.761,0.696
sample_7273,0.158,0.421,0.512,0.171,0.791,0.694
sample_7274,0.158,0.417,0.524,0.166,0.756,0.695
sample_7275,0.158,0.413,0.509,0.169,0.707,0.7
sample_7276,0.158,0.409,0.501,0.18,0.706,0.699
sample_7277,0.158,0.405,0.509,0.185,0.721,0.697
sample_7278,0.158,0.401,0.513,0.185,0.745,0.696
sample_7279,0.158,0.398,0.52,0.181,0.778,0.692
sample_7280,0.158,0.395,0.527,0.167,0.771,0.693
sample_7281,0.189,0.398,0.519,0.161,0.71,0.693
sample_7282,0.189,0.403,0.506,0.164,0.698,0.696
sample_7283,0.189,0.407,0.506,0.156,0.719,0.699
sample_7284,0.189,0.41,0.515,0.158,0.727,0.694
sample_7285,0.189,0.413,0.519,0.168,0.727,0.696
sample_7286,0.189,0.416,0.519,0.166,0.72,0.7
sample_7287,0.189,0.417,0.517,0.173,0.73,0.698
sample_7288,0.189,0.416,0.521,0.18,0.725,0.696
sample_7289,0.189,0.41,0.527,0.178,0.735,0.698
sample_7290,0.189,0.404,0.523,0.181,0.734,0.696
sample_7291,0.189,0.404,0.521,0.188,0.723,0.693
sample_7292,0.189,0.407,0.52,0.19,0.709,0.696
sample_7293,0.189,0.41,0.508,0.182,0.706,0.701
sample_7294,0.189,0.414,0.503,0.177,0.736,0.707
sample_7295,0.189,0.417,0.5,0.18,0.747,0.705
sample_7296,0.189,0.417,0.509,0.172,0.729,0.699
sample_7297,0.189,0.417,0.525,0.165,0.742,0.698
sample_7298,0.189,0.414,0.523,0.167,0.744,0.7
sample_7299,0.189,0.413,0.525,0.171,0.721,0.699
sample_7300,0.189,0.415,0.53,0.176,0.701,0.693
sample_7301,0.177,0.417,0.529,0.175,0.745,0.691
sample_7302,0.177,0.419,0.522,0.168,0.748,0.696
sample_7303,0.177,0.42,0.509,0.166,0.709,0.702
sample_7304,0.177,0.419,0.507,0.17,0.726,0.703
sample_7305,0.177,0.416,0.51,0.17,0.708,0.699
sample_7306,0.177,0.41,0.505,0.176,0.723,0.699
sample_7307,0.177,0.406,0.506,0.167,0.777,0.701
sample_7308,0.177,0.406,0.514,0.155,0.749,0.702
sample_7309,0.177,0.405,0.519,0.157,0.764,0.696
sample_7310,0.177,0.404,0.512,0.15,0.796,0.698
sample_7311,0.177,0.404,0.512,0.145,0.763,0.7
sample_7312,0.177,0.405,0.524,0.143,0.752,0.697
sample_7313,0.177,0.408,0.521,0.131,0.741,0.699
sample_7314,0.177,0.412,0.513,0.137,0.723,0.698
sample_7315,0.177,0.418,0.503,0.152,0.75,0.698
sample_7316,0.177,0.421,0.498,0.148,0.731,0.701
sample_7317,0.177,0.422,0.495,0.145,0.72,0.704
sample_7318,0.177,0.423,0.494,0.159,0.73,0.703
sample_7319,0.177,0.422,0.499,0.17,0.712,0.702
sample_7320,0.177,0.419,0.5,0.176,0.749,0.7
sample_7321,0.128,0.412,0.508,0.181,0.716,0.698
sample_7322,0.128,0.407,0.513,0.177,0.719,0.701
sample_7323,0.128,0.406,0.503,0.172,0.741,0.708
sample_7324,0.128,0.405,0.497,0.165,0.729,0.712
sample_7325,0.128,0.403,0.505,0.166,0.765,0.704
sample_7326,0.128,0.4,0.519,0.168,0.725,0.696
sample_7327,0.128,0.4,0.51,0.157,0.712,0.7
sample_7328,0.128,0.401,0.499,0.16,0.726,0.703
sample_7329,0.128,0.402,0.5,0.165,0.655,0.702
sample_7330,0.128,0.406,0.508,0.165,0.686,0.698
sample_7331,0.128,0.413,0.513,0.173,0.757,0.694
sample_7332,0.128,0.419,0.516,0.166,0.726,0.698
sample_7333,0.128,0.421,0.515,0.162,0.708,0.701
sample_7334,0.128,0.422,0.502,0.167,0.744,0.7
sample_7335,0.128,0.422,0.508,0.165,0.78,0.697
sample_7336,0.128,0.414,0.523,0.162,0.753,0.693
sample_7337,0.128,0.405,0.521,0.169,0.721,0.693
sample_7338,0.128,0.404,0.515,0.171,0.746,0.694
sample_7339,0.128,0.406,0.513,0.165,0.713,0.698
sample_7340,0.128,0.408,0.521,0.147,0.701,0.702
sample_7341,0.176,0.408,0.526,0.138,0.713,0.701
sample_7342,0.176,0.41,0.517,0.143,0.696,0.7
sample_7343,0.176,0.416,0.508,0.138,0.735,0.699
sample_7344,0.176,0.42,0.502,0.132,0.726,0.699
sample_7345,0.176,0.422,0.503,0.13,0.707,0.698
sample_7346,0.176,0.422,0.498,0.135,0.726,0.698
sample_7347,0.176,0.417,0.501,0.147,0.733,0.697
sample_7348,0.176,0.413,0.503,0.149,0.761,0.696
sample_7349,0.176,0.413,0.501,0.147,0.744,0.701
sample_7350,0.176,0.411,0.505,0.152,0.745,0.702
sample_7351,0.176,0.412,0.501,0.148,0.734,0.701
sample_7352,0.176,0.416,0.495,0.136,0.722,0.702
sample_7353,0.176,0.417,0.497,0.135,0.742,0.704
sample_7354,0.176,0.416,0.508,0.142,0.725,0.699
sample_7355,0.176,0.415,0.473,0.143,0.753,0.702
sample_7356,0.176,0.416,0.439,0.14,0.722,0.703
sample_7357,0.176,0.419,0.438,0.145,0.711,0.696
sample_7358,0.176,0.423,0.429,0.16,0.735,0.699
sample_7359,0.176,0.422,0.442,0.176,0.71,0.695
sample_7360,0.176,0.418,0.44,0.185,0.725,0.694
sample_7361,0.0695,0.415,0.441,0.202,0.738,0.694
sample_7362,0.0695,0.413,0.438,0.222,0.732,0.698
sample_7363,0.0695,0.413,0.428,0.225,0.766,0.698
sample_7364,0.0695,0.413,0.417,0.217,0.775,0.702
sample_7365,0.0695,0.361,0.381,0.217,0.735,0.712
sample_7366,0.0695,0.296,0.336,0.21,0.68,0.72
sample_7367,0.0695,0.289,0.328,0.203,0.686,0.717
sample_7368,0.0695,0.296,0.325,0.195,0.731,0.713
sample_7369,0.0695,0.302,0.327,0.193,0.74,0.708
sample_7370,0.0695,0.307,0.329,0.197,0.767,0.702
sample_7371,0.0695,0.306,0.34,0.199,0.728,0.7
sample_7372,0.0695,0.3,0.348,0.201,0.712,0.7
sample_7373,0.0695,0.294,0.338,0.206,0.733,0.703
sample_7374,0.0695,0.289,0.328,0.209,0.732,0.706
sample_7375,0.0695,0.29,0.343,0.207,0.756,0.701
sample_7376,0.0695,0.294,0.358,0.215,0.735,0.698
sample_7377,0.0695,0.295,0.352,0.222,0.747,0.702
sample_7378,0.0695,0.296,0.352,0.22,0.73,0.697
sample_7379,0.0695,0.294,0.36,0.214,0.738,0.692
sample_7380,0.0695,0.29,0.349,0.216,0.769,0.7
sample_7381,0.138,0.289,0.343,0.222,0.725,0.701
sample_7382,0.138,0.291,0.34,0.219,0.733,0.701
sample_7383,0.138,0.291,0.337,0.222,0.749,0.701
sample_7384,0.138,0.285,0.344,0.225,0.701,0.695
sample_7385,0.138,0.285,0.333,0.23,0.71,0.698
sample_7386,0.138,0.289,0.324,0.225,0.726,0.704
sample_7387,0.138,0.291,0.326,0.22,0.733,0.705
sample_7388,0.138,0.293,0.327,0.232,0.745,0.699
sample_7389,0.138,0.294,0.326,0.244,0.717,0.695
sample_7390,0.138,0.294,0.338,0.249,0.742,0.692
sample_7391,0.138,0.295,0.342,0.256,0.726,0.694
sample_7392,0.138,0.296,0.33,0.259,0.728,0.7
sample_7393,0.138,0.296,0.322,0.27,0.755,0.702
sample_7394,0.138,0.297,0.332,0.275,0.721,0.701
sample_7395,0.138,0.297,0.337,0.274,0.707,0.701
sample_7396,0.138,0.299,0.338,0.274,0.703,0.703
sample_7397,0.138,0.299,0.355,0.274,0.722,0.697
sample_7398,0.138,0.297,0.358,0.276,0.739,0.695
sample_7399,0.138,0.299,0.355,0.277,0.722,0.699
sample_7400,0.138,0.3,0.339,0.278,0.737,0.701
sample_7401,0.117,0.302,0.338,0.272,0.763,0.7
sample_7402,0.117,0.304,0.357,0.276,0.736,0.695
sample_7403,0.117,0.305,0.362,0.274,0.715,0.695
sample_7404,0.117,0.303,0.352,0.27,0.732,0.699
sample_7405,0.117,0.3,0.354,0.268,0.725,0.699
sample_7406,0.117,0.302,0.361,0.273,0.738,0.694
sample_7407,0.117,0.305,0.34,0.277,0.747,0.699
sample_7408,0.117,0.304,0.338,0.273,0.722,0.7
sample_7409,0.117,0.3,0.348,0.268,0.722,0.698
sample_7410,0.117,0.3,0.339,0.266,0.722,0.702
sample_7411,0.117,0.302,0.358,0.269,0.732,0.698
sample_7412,0.117,0.305,0.361,0.27,0.757,0.696
sample_7413,0.117,0.311,0.335,0.273,0.73,0.697
sample_7414,0.117,0.317,0.315,0.283,0.728,0.699
sample_7415,0.117,0.318,0.316,0.284,0.733,0.703
sample_7416,0.117,0.315,0.319,0.285,0.732,0.703
sample_7417,0.117,0.313,0.333,0.289,0.761,0.7
sample_7418,0.117,0.315,0.346,0.295,0.717,0.697
sample_7419,0.117,0.32,0.336,0.307,0.698,0.697
sample_7420,0.117,0.319,0.344,0.303,0.771,0.696
sample_7421,0.114,0.314,0.355,0.299,0.77,0.695
sample_7422,0.114,0.315,0.344,0.307,0.742,0.697
sample_7423,0.114,0.316,0.339,0.304,0.735,0.702
sample_7424,0.114,0.313,0.345,0.309,0.709,0.698
sample_7425,0.114,0.31,0.337,0.314,0.724,0.701
sample_7426,0.114,0.372,0.331,0.319,0.719,0.703
sample_7427,0.114,0.443,0.357,0.335,0.73,0.692
sample_7428,0.114,0.438,0.345,0.351,0.741,0.695
sample_7429,0.114,0.433,0.334,0.382,0.733,0.696
sample_7430,0.114,0.433,0.351,0.408,0.725,0.691
sample_7431,0.114,0.434,0.35,0.413,0.747,0.694
sample_7432,0.114,0.434,0.336,0.417,0.766,0.698
sample_7433,0.114,0.433,0.322,0.421,0.745,0.704
sample_7434,0.114,0.431,0.317,0.415,0.715,0.709
sample_7435,0.114,0.433,0.331,0.418,0.708,0.702
sample_7436,0.114,0.438,0.338,0.427,0.71,0.697
sample_7437,0.114,0.439,0.336,0.432,0.755,0.698
sample_7438,0.114,0.435,0.35,0.436,0.811,0.699
sample_7439,0.114,0.43,0.359,0.444,0.759,0.699
sample_7440,0.114,0.43,0.355,0.451,0.728,0.698
sample_7441,0.0901,0.43,0.349,0.458,0.737,0.696
sample_7442,0.0901,0.431,0.345,0.459,0.745,0.695
sample_7443,0.0901,0.427,0.341,0.462,0.748,0.698
sample_7444,0.0901,0.421,0.347,0.468,0.745,0.696
sample_7445,0.0901,0.417,0.357,0.471,0.75,0.694
sample_7446,0.0901,0.414,0.361,0.462,0.747,0.692
sample_7447,0.0901,0.415,0.351,0.451,0.726,0.697
sample_7448,0.0901,0.422,0.335,0.45,0.718,0.702
sample_7449,0.0901,0.429,0.322,0.456,0.73,0.7
sample_7450,0.0901,0.436,0.315,0.463,0.735,0.7
sample_7451,0.0901,0.44,0.323,0.464,0.746,0.7
sample_7452,0.0901,0.437,0.333,0.468,0.728,0.7
sample_7453,0.0901,0.432,0.345,0.474,0.731,0.697
sample_7454,0.0901,0.43,0.354,0.482,0.74,0.689
sample_7455,0.0901,0.431,0.362,0.482,0.74,0.689
sample_7456,0.0901,0.429,0.359,0.477,0.737,0.697
sample_7457,0.0901,0.428,0.352,0.484,0.725,0.699
sample_7458,0.0901,0.427,0.354,0.484,0.739,0.695
sample_7459,0.0901,0.427,0.344,0.476,0.727,0.697
sample_7460,0.0901,0.428,0.332,0.476,0.716,0.705
sample_7461,0.168,0.43,0.333,0.473,0.724,0.706
sample_7462,0.168,0.429,0.331,0.469,0.73,0.706
sample_7463,0.168,0.426,0.322,0.467,0.741,0.708
sample_7464,0.168,0.429,0.318,0.465,0.736,0.708
sample_7465,0.168,0.431,0.339,0.463,0.742,0.7
sample_7466,0.168,0.436,0.345,0.463,0.745,0.697
sample_7467,0.168,0.438,0.339,0.466,0.713,0.698
sample_7468,0.168,0.434,0.359,0.463,0.694,0.695
sample_7469,0.168,0.431,0.337,0.456,0.71,0.704
sample_7470,0.168,0.428,0.318,0.455,0.718,0.709
sample_7471,0.168,0.423,0.339,0.459,0.716,0.703
sample_7472,0.168,0.418,0.336,0.46,0.721,0.7
sample_7473,0.168,0.421,0.331,0.455,0.724,0.701
sample_7474,0.168,0.426,0.347,0.446,0.733,0.698
sample_7475,0.168,0.428,0.325,0.44,0.736,0.704
sample_7476,0.168,0.43,0.33,0.432,0.734,0.699
sample_7477,0.168,0.43,0.355,0.421,0.737,0.695
sample_7478,0.168,0.435,0.341,0.418,0.734,0.705
sample_7479,0.168,0.445,0.316,0.419,0.751,0.707
sample_7480,0.168,0.447,0.334,0.417,0.739,0.7
sample_7481,0.167,0.444,0.355,0.424,0.73,0.693
sample_7482,0.167,0.443,0.361,0.436,0.745,0.689
sample_7483,0.167,0.443,0.348,0.438,0.739,0.694
sample_7484,0.167,0.442,0.32,0.441,0.724,0.703
sample_7485,0.167,0.444,0.32,0.44,0.697,0.703
sample_7486,0.167,0.444,0.331,0.436,0.694,0.7
sample_7487,0.167,0.444,0.352,0.428,0.705,0.696
sample_7488,0.167,0.448,0.355,0.424,0.711,0.696
sample_7489,0.167,0.448,0.338,0.428,0.715,0.7
sample_7490,0.167,0.446,0.323,0.429,0.723,0.702
sample_7491,0.167,0.449,0.314,0.424,0.725,0.703
sample_7492,0.167,0.452,0.332,0.418,0.722,0.702
sample_7493,0.167,0.453,0.348,0.414,0.718,0.701
sample_7494,0.167,0.453,0.331,0.411,0.723,0.707
sample_7495,0.167,0.452,0.329,0.418,0.726,0.707
sample_7496,0.167,0.452,0.344,0.429,0.706,0.698
sample_7497,0.167,0.452,0.347,0.432,0.714,0.694
sample_7498,0.167,0.451,0.345,0.424,0.711,0.697
sample_7499,0.167,0.449,0.347,0.41,0.723,0.7
sample_7500,0.167,0.444,0.334,0.407,0.717,0.702
sample_7501,0.2,0.441,0.322,0.407,0.732,0.705
sample_7502,0.2,0.44,0.327,0.403,0.759,0.708
sample_7503,0.2,0.44,0.322,0.401,0.734,0.708
sample_7504,0.2,0.439,0.336,0.398,0.735,0.699
sample_7505,0.2,0.438,0.34,0.388,0.72,0.696
sample_7506,0.2,0.438,0.336,0.379,0.717,0.702
sample_7507,0.2,0.438,0.353,0.379,0.718,0.7
sample_7508,0.2,0.438,0.337,0.38,0.694,0.701
sample_7509,0.2,0.438,0.327,0.381,0.722,0.704
sample_7510,0.2,0.439,0.328,0.385,0.731,0.704
sample_7511,0.2,0.443,0.336,0.384,0.713,0.703
sample_7512,0.2,0.445,0.341,0.377,0.709,0.702
sample_7513,0.2,0.442,0.327,0.373,0.723,0.699
sample_7514,0.2,0.438,0.329,0.376,0.73,0.695
sample_7515,0.2,0.431,0.352,0.373,0.72,0.693
sample_7516,0.2,0.42,0.36,0.362,0.762,0.69
sample_7517,0.2,0.409,0.364,0.362,0.784,0.692
sample_7518,0.2,0.406,0.369,0.356,0.757,0.697
sample_7519,0.2,0.41,0.364,0.347,0.725,0.696
sample_7520,0.2,0.411,0.361,0.339,0.721,0.697
sample_7521,0.224,0.414,0.356,0.331,0.711,0.699
sample_7522,0.224,0.418,0.339,0.328,0.719,0.703
sample_7523,0.224,0.421,0.337,0.327,0.769,0.703
sample_7524,0.224,0.428,0.342,0.331,0.773,0.695
sample_7525,0.224,0.435,0.345,0.327,0.737,0.694
sample_7526,0.224,0.437,0.33,0.333,0.728,0.7
sample_7527,0.224,0.436,0.321,0.349,0.735,0.704
sample_7528,0.224,0.433,0.336,0.351,0.725,0.703
sample_7529,0.224,0.429,0.349,0.349,0.725,0.695
sample_7530,0.224,0.425,0.338,0.351,0.732,0.697
sample_7531,0.224,0.421,0.34,0.351,0.725,0.7
sample_7532,0.224,0.416,0.358,0.348,0.73,0.7
sample_7533,0.224,0.414,0.359,0.335,0.729,0.7
sample_7534,0.224,0.415,0.344,0.337,0.75,0.699
sample_7535,0.224,0.415,0.323,0.335,0.75,0.706
sample_7536,0.224,0.413,0.317,0.332,0.737,0.708
sample_7537,0.224,0.41,0.336,0.327,0.741,0.7
sample_7538,0.224,0.408,0.355,0.321,0.72,0.696
sample_7539,0.224,0.409,0.357,0.322,0.72,0.698
sample_7540,0.224,0.411,0.364,0.318,0.716,0.697
sample_7541,0.185,0.412,0.339,0.31,0.727,0.701
sample_7542,0.185,0.415,0.338,0.304,0.742,0.698
sample_7543,0.185,0.42,0.345,0.309,0.739,0.691
sample_7544,0.185,0.421,0.321,0.311,0.758,0.7
sample_7545,0.185,0.418,0.323,0.315,0.735,0.705
sample_7546,0.185,0.414,0.321,0.317,0.717,0.707
sample_7547,0.185,0.407,0.336,0.322,0.741,0.7
sample_7548,0.185,0.401,0.349,0.319,0.739,0.696
sample_7549,0.185,0.396,0.329,0.315,0.747,0.702
sample_7550,0.185,0.392,0.339,0.316,0.729,0.7
sample_7551,0.185,0.392,0.353,0.304,0.713,0.699
sample_7552,0.185,0.399,0.331,0.299,0.727,0.705
sample_7553,0.185,0.404,0.343,0.294,0.742,0.703
sample_7554,0.185,0.403,0.354,0.292,0.757,0.7
sample_7555,0.185,0.404,0.352,0.296,0.751,0.695
sample_7556,0.185,0.406,0.356,0.297,0.743,0.692
sample_7557,0.185,0.403,0.353,0.3,0.716,0.696
sample_7558,0.185,0.4,0.341,0.297,0.715,0.7
sample_7559,0.185,0.4,0.325,0.304,0.723,0.703
sample_7560,0.185,0.401,0.322,0.302,0.725,0.703
sample_7561,0.192,0.402,0.317,0.298,0.722,0.704
sample_7562,0.192,0.401,0.323,0.295,0.721,0.7
sample_7563,0.192,0.397,0.341,0.291,0.733,0.696
sample_7564,0.192,0.396,0.338,0.29,0.719,0.695
sample_7565,0.192,0.394,0.319,0.287,0.739,0.698
sample_7566,0.192,0.395,0.332,0.29,0.745,0.697
sample_7567,0.192,0.397,0.358,0.287,0.743,0.694
sample_7568,0.192,0.396,0.343,0.289,0.749,0.699
sample_7569,0.192,0.396,0.319,0.28,0.735,0.71
sample_7570,0.192,0.393,0.323,0.279,0.746,0.71
sample_7571,0.192,0.385,0.322,0.277,0.72,0.707
sample_7572,0.192,0.377,0.318,0.265,0.71,0.707
sample_7573,0.192,0.369,0.342,0.254,0.733,0.703
sample_7574,0.192,0.363,0.362,0.252,0.717,0.696
sample_7575,0.192,0.359,0.34,0.246,0.725,0.702
sample_7576,0.192,0.355,0.339,0.236,0.752,0.705
sample_7577,0.192,0.337,0.357,0.238,0.758,0.7
sample_7578,0.192,0.228,0.275,0.214,0.751,0.71
sample_7579,0.192,0.126,0.174,0.19,0.731,0.717
sample_7580,0.192,0.133,0.164,0.178,0.729,0.714
sample_7581,0.374,0.14,0.153,0.159,0.738,0.717
sample_7582,0.374,0.147,0.154,0.145,0.747,0.71
sample_7583,0.374,0.148,0.178,0.133,0.753,0.694
sample_7584,0.374,0.146,0.169,0.129,0.739,0.694
sample_7585,0.374,0.147,0.154,0.139,0.727,0.701
sample_7586,0.374,0.141,0.16,0.145,0.702,0.701
sample_7587,0.374,0.136,0.155,0.153,0.718,0.699
sample_7588,0.374,0.134,0.17,0.152,0.725,0.698
sample_7589,0.374,0.135,0.175,0.15,0.722,0.694
sample_7590,0.374,0.136,0.183,0.156,0.726,0.688
sample_7591,0.374,0.134,0.173,0.148,0.729,0.691
sample_7592,0.374,0.136,0.154,0.139,0.729,0.698
sample_7593,0.374,0.141,0.173,0.137,0.724,0.697
sample_7594,0.374,0.147,0.191,0.141,0.742,0.692
sample_7595,0.374,0.149,0.166,0.136,0.737,0.697
sample_7596,0.374,0.147,0.155,0.137,0.729,0.7
sample_7597,0.374,0.0923,0.14,0.146,0.7,0.7
sample_7598,0.374,0.0249,0.0895,0.143,0.708,0.706
sample_7599,0.374,0.0214,0.0999,0.143,0.725,0.704
sample_7600,0.374,0.022,0.0906,0.137,0.726,0.702
sample_7601,0.228,0.0197,0.0845,0.123,0.727,0.691
sample_7602,0.228,0.0219,0.0998,0.119,0.736,0.683
sample_7603,0.228,0.021,0.0705,0.12,0.757,0.698
sample_7604,0.228,0.023,0.0771,0.116,0.751,0.7
sample_7605,0.228,0.0277,0.0875,0.112,0.732,0.699
sample_7606,0.228,0.0298,0.0804,0.118,0.701,0.698
sample_7607,0.228,0.0307,0.102,0.127,0.707,0.691
sample_7608,0.228,0.0267,0.0745,0.126,0.747,0.701
sample_7609,0.228,0.0212,0.0764,0.12,0.76,0.706
sample_7610,0.228,0.0139,0.111,0.122,0.735,0.7
sample_7611,0.228,0.00996,0.112,0.127,0.725,0.692
sample_7612,0.228,0.00971,0.0919,0.122,0.739,0.697
sample_7613,0.228,0.0124,0.0647,0.114,0.77,0.708
sample_7614,0.228,0.0137,0.0889,0.117,0.755,0.701
sample_7615,0.228,0.0153,0.102,0.12,0.74,0.696
sample_7616,0.228,0.0166,0.0799,0.116,0.745,0.7
sample_7617,0.228,0.0133,0.0634,0.112,0.746,0.707
sample_7618,0.228,0.014,0.0524,0.117,0.731,0.71
sample_7619,0.228,0.0174,0.0568,0.123,0.71,0.706
sample_7620,0.228,0.0238,0.0798,0.115,0.71,0.698
sample_7621,0.168,0.0278,0.0756,0.105,0.695,0.699
sample_7622,0.168,0.029,0.0609,0.102,0.705,0.701
sample_7623,0.168,0.0303,0.0768,0.107,0.715,0.691
sample_7624,0.168,0.0288,0.0722,0.117,0.725,0.695
sample_7625,0.168,0.0242,0.0867,0.12,0.726,0.696
sample_7626,0.168,0.0196,0.0937,0.121,0.666,0.701
sample_7627,0.168,0.0172,0.0939,0.121,0.677,0.7
sample_7628,0.168,0.0193,0.0788,0.111,0.755,0.702
sample_7629,0.168,0.0236,0.0662,0.095,0.729,0.711
sample_7630,0.168,0.0278,0.0953,0.0896,0.717,0.702
sample_7631,0.168,0.03,0.111,0.0832,0.701,0.693
sample_7632,0.168,0.0297,0.112,0.0714,0.689,0.692
sample_7633,0.168,0.027,0.0915,0.0662,0.7,0.695
sample_7634,0.168,0.0214,0.0858,0.0662,0.727,0.697
sample_7635,0.168,0.0192,0.0966,0.0609,0.755,0.698
sample_7636,0.168,0.0208,0.0794,0.0531,0.718,0.704
sample_7637,0.168,0.0186,0.0631,0.0497,0.707,0.706
sample_7638,0.168,0.0121,0.0614,0.0427,0.727,0.696
sample_7639,0.168,0.00832,0.0626,0.0362,0.727,0.696
sample_7640,0.168,0.00779,0.0798,0.0278,0.728,0.697
sample_7641,0.256,0.00725,0.081,0.017,0.728,0.696
sample_7642,0.256,0.00672,0.0755,0.0165,0.735,0.7
sample_7643,0.256,0.00619,0.0793,0.0181,0.725,0.701
sample_7644,0.256,0.00566,0.0755,0.0172,0.717,0.7
sample_7645,0.256,0.00612,0.0742,0.0163,0.745,0.702
sample_7646,0.256,0.00772,0.0491,0.014,0.756,0.712
sample_7647,0.256,0.00692,0.0622,0.0148,0.749,0.705
sample_7648,0.256,0.00825,0.0988,0.0192,0.69,0.693
sample_7649,0.256,0.0111,0.114,0.0294,0.7,0.689
sample_7650,0.256,0.00922,0.111,0.0328,0.759,0.696
sample_7651,0.256,0.00894,0.0915,0.034,0.774,0.703
sample_7652,0.256,0.00778,0.0844,0.047,0.746,0.699
sample_7653,0.256,0.00695,0.1,0.0488,0.691,0.693
sample_7654,0.256,0.00786,0.104,0.0495,0.667,0.696
sample_7655,0.256,0.00844,0.104,0.0483,0.71,0.704
sample_7656,0.256,0.0114,0.0954,0.0434,0.76,0.713
sample_7657,0.256,0.0144,0.0864,0.0511,0.776,0.713
sample_7658,0.256,0.0189,0.0798,0.0595,0.728,0.706
sample_7659,0.256,0.0275,0.0864,0.06,0.702,0.697
sample_7660,0.256,0.0315,0.0794,0.0598,0.735,0.699
sample_7661,0.106,0.0296,0.087,0.0598,0.73,0.702
sample_7662,0.106,0.0302,0.0948,0.0683,0.741,0.695
sample_7663,0.106,0.0282,0.111,0.0797,0.728,0.681
sample_7664,0.106,0.0232,0.115,0.0843,0.665,0.682
sample_7665,0.106,0.0182,0.0868,0.0883,0.686,0.694
sample_7666,0.106,0.0131,0.0753,0.0916,0.741,0.698
sample_7667,0.106,0.0101,0.0815,0.0886,0.743,0.698
sample_7668,0.106,0.00927,0.0868,0.0934,0.703,0.698
sample_7669,0.106,0.00848,0.0858,0.0969,0.724,0.7
sample_7670,0.106,0.00655,0.0836,0.0861,0.768,0.706
sample_7671,0.106,0.0033,0.115,0.0851,0.782,0.696
sample_7672,0.106,4.67E-05,0.0878,0.0873,0.741,0.701
sample_7673,0.106,0,0.0565,0.0761,0.713,0.715
sample_7674,0.106,0.00361,0.0568,0.0657,0.765,0.704
sample_7675,0.106,0.0123,0.0679,0.0604,0.791,0.689
sample_7676,0.106,0.0267,0.075,0.0561,0.762,0.697
sample_7677,0.106,0.105,0.0857,0.0643,0.733,0.695
sample_7678,0.106,0.189,0.0954,0.0856,0.694,0.68
sample_7679,0.106,0.193,0.0719,0.098,0.72,0.684
sample_7680,0.106,0.192,0.0823,0.138,0.74,0.682
sample_7681,0.0939,0.189,0.0822,0.206,0.73,0.689
sample_7682,0.0939,0.184,0.0623,0.247,0.699,0.699
sample_7683,0.0939,0.178,0.0875,0.274,0.706,0.684
sample_7684,0.0939,0.175,0.109,0.28,0.747,0.682
sample_7685,0.0939,0.176,0.0819,0.276,0.767,0.695
sample_7686,0.0939,0.171,0.0796,0.278,0.766,0.697
sample_7687,0.0939,0.168,0.111,0.285,0.707,0.688
sample_7688,0.0939,0.168,0.108,0.301,0.722,0.689
sample_7689,0.0939,0.167,0.0923,0.31,0.718,0.698
sample_7690,0.0939,0.167,0.0685,0.31,0.707,0.7
sample_7691,0.0939,0.169,0.0615,0.317,0.688,0.703
sample_7692,0.0939,0.173,0.0908,0.332,0.682,0.696
sample_7693,0.0939,0.177,0.1,0.334,0.622,0.686
sample_7694,0.0939,0.182,0.0881,0.341,0.42,0.513
sample_7695,0.0939,0.187,0.0811,0.346,0.348,0.303
sample_7696,0.0939,0.19,0.0683,0.355,0.331,0.262
sample_7697,0.0939,0.24,0.104,0.382,0.265,0.23
sample_7698,0.0939,0.294,0.176,0.403,0.269,0.217
sample_7699,0.0939,0.295,0.22,0.433,0.286,0.204
sample_7700,0.0939,0.296,0.222,0.462,0.256,0.207
sample_7701,0.0379,0.295,0.209,0.475,0.268,0.206
sample_7702,0.0379,0.296,0.197,0.482,0.288,0.218
sample_7703,0.0379,0.295,0.216,0.478,0.267,0.224
sample_7704,0.0379,0.295,0.208,0.484,0.257,0.217
sample_7705,0.0379,0.294,0.186,0.488,0.263,0.22
sample_7706,0.0379,0.29,0.21,0.498,0.27,0.214
sample_7707,0.0379,0.285,0.218,0.506,0.277,0.22
sample_7708,0.0379,0.279,0.195,0.505,0.262,0.229
sample_7709,0.0379,0.272,0.186,0.509,0.301,0.222
sample_7710,0.0379,0.265,0.192,0.506,0.269,0.221
sample_7711,0.0379,0.258,0.196,0.498,0.255,0.227
sample_7712,0.0379,0.257,0.203,0.495,0.294,0.222
sample_7713,0.0379,0.257,0.218,0.488,0.265,0.215
sample_7714,0.0379,0.256,0.226,0.478,0.28,0.211
sample_7715,0.0379,0.255,0.23,0.471,0.29,0.215
sample_7716,0.0379,0.254,0.213,0.467,0.272,0.228
sample_7717,0.0379,0.254,0.21,0.462,0.289,0.228
sample_7718,0.0379,0.253,0.214,0.458,0.266,0.222
sample_7719,0.0379,0.254,0.189,0.456,0.273,0.226
sample_7720,0.0379,0.254,0.189,0.451,0.272,0.233
sample_7721,0.229,0.256,0.192,0.443,0.243,0.225
sample_7722,0.229,0.257,0.212,0.437,0.266,0.213
sample_7723,0.229,0.257,0.213,0.435,0.26,0.212
sample_7724,0.229,0.26,0.206,0.432,0.271,0.219
sample_7725,0.229,0.261,0.222,0.434,0.268,0.215
sample_7726,0.229,0.259,0.205,0.438,0.246,0.221
sample_7727,0.229,0.257,0.192,0.437,0.273,0.231
sample_7728,0.229,0.253,0.191,0.437,0.252,0.227
sample_7729,0.229,0.248,0.216,0.44,0.252,0.22
sample_7730,0.229,0.245,0.219,0.446,0.295,0.221
sample_7731,0.229,0.245,0.209,0.441,0.297,0.223
sample_7732,0.229,0.244,0.216,0.426,0.295,0.22
sample_7733,0.229,0.242,0.205,0.419,0.273,0.224
sample_7734,0.229,0.238,0.224,0.417,0.259,0.22
sample_7735,0.229,0.237,0.215,0.423,0.28,0.223
sample_7736,0.229,0.236,0.206,0.419,0.265,0.228
sample_7737,0.229,0.235,0.23,0.411,0.277,0.22
sample_7738,0.229,0.235,0.214,0.418,0.299,0.213
sample_7739,0.229,0.239,0.211,0.42,0.296,0.217
sample_7740,0.229,0.242,0.214,0.42,0.294,0.222
sample_7741,0.179,0.241,0.212,0.425,0.261,0.217
sample_7742,0.179,0.239,0.233,0.427,0.272,0.21
sample_7743,0.179,0.239,0.232,0.427,0.305,0.211
sample_7744,0.179,0.239,0.212,0.424,0.286,0.217
sample_7745,0.179,0.239,0.207,0.428,0.276,0.223
sample_7746,0.179,0.234,0.22,0.434,0.264,0.219
sample_7747,0.179,0.233,0.214,0.433,0.276,0.211
sample_7748,0.179,0.237,0.23,0.432,0.293,0.206
sample_7749,0.179,0.244,0.221,0.437,0.268,0.213
sample_7750,0.179,0.251,0.194,0.44,0.269,0.218
sample_7751,0.179,0.253,0.211,0.446,0.281,0.211
sample_7752,0.179,0.253,0.226,0.449,0.264,0.208
sample_7753,0.179,0.253,0.203,0.451,0.285,0.219
sample_7754,0.179,0.255,0.205,0.45,0.288,0.213
sample_7755,0.179,0.254,0.23,0.453,0.262,0.21
sample_7756,0.179,0.253,0.224,0.458,0.249,0.225
sample_7757,0.179,0.256,0.204,0.457,0.239,0.237
sample_7758,0.179,0.257,0.189,0.451,0.271,0.231
sample_7759,0.179,0.26,0.205,0.446,0.263,0.21
sample_7760,0.179,0.26,0.214,0.448,0.25,0.211
sample_7761,0.128,0.263,0.199,0.457,0.263,0.22
sample_7762,0.128,0.268,0.218,0.47,0.261,0.219
sample_7763,0.128,0.27,0.217,0.468,0.274,0.222
sample_7764,0.128,0.27,0.194,0.462,0.279,0.232
sample_7765,0.128,0.267,0.196,0.468,0.256,0.232
sample_7766,0.128,0.263,0.213,0.475,0.258,0.218
sample_7767,0.128,0.26,0.229,0.472,0.267,0.205
sample_7768,0.128,0.258,0.221,0.465,0.285,0.216
sample_7769,0.128,0.256,0.209,0.466,0.28,0.227
sample_7770,0.128,0.255,0.198,0.471,0.291,0.225
sample_7771,0.128,0.256,0.206,0.475,0.275,0.22
sample_7772,0.128,0.255,0.211,0.469,0.25,0.221
sample_7773,0.128,0.255,0.209,0.469,0.251,0.218
sample_7774,0.128,0.251,0.233,0.476,0.246,0.208
sample_7775,0.128,0.247,0.222,0.468,0.3,0.216
sample_7776,0.128,0.25,0.212,0.458,0.29,0.222
sample_7777,0.128,0.254,0.221,0.459,0.27,0.209
sample_7778,0.128,0.256,0.235,0.458,0.256,0.203
sample_7779,0.128,0.259,0.216,0.457,0.257,0.212
sample_7780,0.128,0.258,0.191,0.459,0.273,0.22
sample_7781,0.141,0.256,0.21,0.462,0.26,0.218
sample_7782,0.141,0.259,0.225,0.468,0.267,0.215
sample_7783,0.141,0.262,0.205,0.47,0.271,0.224
sample_7784,0.141,0.262,0.204,0.469,0.293,0.222
sample_7785,0.141,0.266,0.211,0.469,0.262,0.219
sample_7786,0.141,0.27,0.204,0.466,0.254,0.218
sample_7787,0.141,0.272,0.226,0.47,0.25,0.212
sample_7788,0.141,0.274,0.222,0.476,0.252,0.213
sample_7789,0.141,0.276,0.202,0.476,0.302,0.217
sample_7790,0.141,0.275,0.189,0.48,0.299,0.226
sample_7791,0.141,0.27,0.203,0.49,0.266,0.227
sample_7792,0.141,0.265,0.208,0.492,0.255,0.228
sample_7793,0.141,0.257,0.203,0.481,0.264,0.227
sample_7794,0.141,0.249,0.219,0.467,0.252,0.22
sample_7795,0.141,0.246,0.232,0.468,0.25,0.221
sample_7796,0.141,0.245,0.219,0.47,0.306,0.225
sample_7797,0.141,0.246,0.203,0.465,0.313,0.225
sample_7798,0.141,0.249,0.221,0.458,0.28,0.216
sample_7799,0.141,0.255,0.233,0.455,0.257,0.209
sample_7800,0.141,0.262,0.229,0.453,0.269,0.214
sample_7801,0.22,0.265,0.222,0.45,0.259,0.214
sample_7802,0.22,0.264,0.205,0.447,0.251,0.214
sample_7803,0.22,0.262,0.191,0.446,0.284,0.222
sample_7804,0.22,0.261,0.201,0.448,0.274,0.225
sample_7805,0.22,0.26,0.226,0.451,0.267,0.214
sample_7806,0.22,0.259,0.22,0.453,0.251,0.217
sample_7807,0.22,0.256,0.205,0.449,0.249,0.225
sample_7808,0.22,0.255,0.203,0.452,0.283,0.225
sample_7809,0.22,0.255,0.201,0.444,0.288,0.223
sample_7810,0.22,0.257,0.219,0.439,0.295,0.214
sample_7811,0.22,0.258,0.23,0.437,0.282,0.207
sample_7812,0.22,0.256,0.23,0.434,0.27,0.203
sample_7813,0.22,0.259,0.231,0.44,0.257,0.203
sample_7814,0.22,0.261,0.219,0.442,0.246,0.212
sample_7815,0.22,0.26,0.199,0.435,0.28,0.218
sample_7816,0.22,0.257,0.193,0.434,0.266,0.227
sample_7817,0.22,0.257,0.196,0.445,0.255,0.227
sample_7818,0.22,0.257,0.219,0.456,0.248,0.216
sample_7819,0.22,0.255,0.236,0.457,0.242,0.215
sample_7820,0.22,0.252,0.236,0.451,0.266,0.213
sample_7821,0.184,0.252,0.23,0.44,0.265,0.217
sample_7822,0.184,0.254,0.207,0.435,0.264,0.222
sample_7823,0.184,0.256,0.191,0.434,0.234,0.223
sample_7824,0.184,0.254,0.208,0.429,0.222,0.219
sample_7825,0.184,0.248,0.215,0.426,0.267,0.222
sample_7826,0.184,0.245,0.203,0.43,0.298,0.225
sample_7827,0.184,0.244,0.219,0.438,0.267,0.218
sample_7828,0.184,0.243,0.234,0.434,0.219,0.219
sample_7829,0.184,0.246,0.218,0.428,0.244,0.223
sample_7830,0.184,0.251,0.196,0.427,0.249,0.224
sample_7831,0.184,0.252,0.188,0.425,0.266,0.225
sample_7832,0.184,0.255,0.206,0.425,0.309,0.219
sample_7833,0.184,0.259,0.217,0.421,0.265,0.217
sample_7834,0.184,0.264,0.201,0.425,0.261,0.227
sample_7835,0.184,0.266,0.215,0.433,0.26,0.226
sample_7836,0.184,0.266,0.227,0.437,0.255,0.219
sample_7837,0.184,0.265,0.226,0.44,0.261,0.213
sample_7838,0.184,0.262,0.217,0.437,0.256,0.215
sample_7839,0.184,0.264,0.202,0.436,0.307,0.217
sample_7840,0.184,0.263,0.219,0.435,0.289,0.212
sample_7841,0.141,0.264,0.221,0.437,0.277,0.217
sample_7842,0.141,0.267,0.197,0.447,0.257,0.227
sample_7843,0.141,0.267,0.206,0.458,0.242,0.217
sample_7844,0.141,0.27,0.21,0.463,0.288,0.215
sample_7845,0.141,0.274,0.211,0.465,0.258,0.222
sample_7846,0.141,0.275,0.229,0.466,0.244,0.216
sample_7847,0.141,0.276,0.233,0.473,0.24,0.212
sample_7848,0.141,0.277,0.233,0.473,0.248,0.208
sample_7849,0.141,0.279,0.211,0.472,0.272,0.216
sample_7850,0.141,0.277,0.197,0.477,0.253,0.225
sample_7851,0.141,0.276,0.201,0.474,0.299,0.221
sample_7852,0.141,0.277,0.197,0.475,0.3,0.223
sample_7853,0.141,0.278,0.192,0.484,0.288,0.225
sample_7854,0.141,0.277,0.217,0.487,0.274,0.213
sample_7855,0.141,0.274,0.218,0.484,0.273,0.213
sample_7856,0.141,0.272,0.189,0.489,0.321,0.224
sample_7857,0.141,0.267,0.21,0.492,0.296,0.219
sample_7858,0.141,0.267,0.228,0.495,0.293,0.217
sample_7859,0.141,0.269,0.223,0.496,0.295,0.221
sample_7860,0.141,0.27,0.213,0.494,0.294,0.222
sample_7861,0.136,0.272,0.209,0.495,0.307,0.223
sample_7862,0.136,0.272,0.218,0.501,0.289,0.218
sample_7863,0.136,0.272,0.202,0.503,0.295,0.222
sample_7864,0.136,0.269,0.19,0.503,0.25,0.23
sample_7865,0.136,0.269,0.197,0.506,0.265,0.224
sample_7866,0.136,0.269,0.215,0.51,0.281,0.213
sample_7867,0.136,0.273,0.23,0.514,0.261,0.206
sample_7868,0.136,0.282,0.214,0.519,0.291,0.213
sample_7869,0.136,0.289,0.19,0.524,0.288,0.222
sample_7870,0.136,0.293,0.2,0.525,0.287,0.216
sample_7871,0.136,0.297,0.221,0.528,0.267,0.213
sample_7872,0.136,0.295,0.229,0.537,0.278,0.209
sample_7873,0.136,0.291,0.229,0.553,0.286,0.205
sample_7874,0.136,0.292,0.232,0.564,0.245,0.208
sample_7875,0.136,0.289,0.234,0.56,0.295,0.22
sample_7876,0.136,0.289,0.212,0.556,0.286,0.231
sample_7877,0.136,0.291,0.202,0.564,0.273,0.227
sample_7878,0.136,0.291,0.226,0.57,0.283,0.214
sample_7879,0.136,0.29,0.228,0.571,0.28,0.216
sample_7880,0.136,0.289,0.227,0.574,0.323,0.211
sample_7881,0.103,0.286,0.221,0.58,0.3,0.203
sample_7882,0.103,0.283,0.213,0.577,0.293,0.218
sample_7883,0.103,0.286,0.226,0.561,0.265,0.229
sample_7884,0.103,0.289,0.236,0.517,0.252,0.217
sample_7885,0.103,0.289,0.23,0.477,0.275,0.217
sample_7886,0.103,0.288,0.203,0.499,0.262,0.223
sample_7887,0.103,0.289,0.2,0.534,0.272,0.213
sample_7888,0.103,0.288,0.225,0.547,0.245,0.202
sample_7889,0.103,0.287,0.215,0.561,0.266,0.206
sample_7890,0.103,0.286,0.194,0.579,0.275,0.221
sample_7891,0.103,0.284,0.206,0.59,0.272,0.216
sample_7892,0.103,0.28,0.226,0.594,0.291,0.204
sample_7893,0.103,0.281,0.235,0.587,0.25,0.212
sample_7894,0.103,0.283,0.231,0.577,0.246,0.223
sample_7895,0.103,0.284,0.224,0.581,0.264,0.223
sample_7896,0.103,0.286,0.214,0.584,0.273,0.226
sample_7897,0.103,0.288,0.2,0.586,0.263,0.229
sample_7898,0.103,0.288,0.22,0.593,0.256,0.224
sample_7899,0.103,0.29,0.222,0.6,0.299,0.218
sample_7900,0.103,0.29,0.198,0.6,0.301,0.225
sample_7901,0.105,0.288,0.22,0.599,0.268,0.218
sample_7902,0.105,0.29,0.234,0.601,0.26,0.212
sample_7903,0.105,0.292,0.236,0.605,0.267,0.214
sample_7904,0.105,0.291,0.228,0.617,0.275,0.212
sample_7905,0.105,0.289,0.21,0.627,0.282,0.216
sample_7906,0.105,0.29,0.192,0.628,0.277,0.22
sample_7907,0.105,0.287,0.211,0.631,0.284,0.214
sample_7908,0.105,0.285,0.217,0.628,0.286,0.22
sample_7909,0.105,0.287,0.196,0.619,0.274,0.226
sample_7910,0.105,0.286,0.218,0.617,0.258,0.216
sample_7911,0.105,0.285,0.233,0.62,0.246,0.21
sample_7912,0.105,0.289,0.226,0.618,0.257,0.213
sample_7913,0.105,0.293,0.21,0.621,0.268,0.222
sample_7914,0.105,0.293,0.211,0.625,0.27,0.214
sample_7915,0.105,0.29,0.223,0.624,0.265,0.211
sample_7916,0.105,0.287,0.209,0.624,0.271,0.224
sample_7917,0.105,0.286,0.219,0.627,0.252,0.225
sample_7918,0.105,0.283,0.214,0.625,0.272,0.223
sample_7919,0.105,0.279,0.203,0.622,0.283,0.225
sample_7920,0.105,0.28,0.232,0.619,0.283,0.22
sample_7921,0.144,0.282,0.242,0.614,0.275,0.217
sample_7922,0.144,0.283,0.216,0.616,0.255,0.226
sample_7923,0.144,0.282,0.211,0.619,0.257,0.221
sample_7924,0.144,0.277,0.236,0.624,0.26,0.208
sample_7925,0.144,0.276,0.218,0.629,0.274,0.214
sample_7926,0.144,0.278,0.214,0.63,0.265,0.223
sample_7927,0.144,0.278,0.212,0.629,0.264,0.219
sample_7928,0.144,0.278,0.205,0.626,0.267,0.212
sample_7929,0.144,0.28,0.234,0.624,0.271,0.212
sample_7930,0.144,0.279,0.219,0.625,0.287,0.221
sample_7931,0.144,0.28,0.208,0.621,0.245,0.224
sample_7932,0.144,0.282,0.226,0.622,0.249,0.218
sample_7933,0.144,0.279,0.231,0.63,0.258,0.219
sample_7934,0.144,0.278,0.212,0.633,0.26,0.226
sample_7935,0.144,0.281,0.21,0.629,0.254,0.215
sample_7936,0.144,0.285,0.212,0.617,0.256,0.213
sample_7937,0.144,0.289,0.212,0.608,0.28,0.215
sample_7938,0.144,0.293,0.213,0.609,0.26,0.215
sample_7939,0.144,0.295,0.197,0.606,0.254,0.228
sample_7940,0.144,0.291,0.219,0.611,0.275,0.215
sample_7941,0.159,0.289,0.211,0.62,0.294,0.217
sample_7942,0.159,0.285,0.191,0.615,0.279,0.231
