,y,x1,x2,x3,x4,x5
sample_7943,0.159,0.276,0.192,0.615,0.287,0.236
sample_7944,0.159,0.271,0.206,0.621,0.268,0.226
sample_7945,0.159,0.269,0.203,0.617,0.271,0.224
sample_7946,0.159,0.271,0.201,0.608,0.283,0.227
sample_7947,0.159,0.276,0.206,0.6,0.272,0.219
sample_7948,0.159,0.282,0.189,0.589,0.287,0.221
sample_7949,0.159,0.284,0.21,0.584,0.249,0.215
sample_7950,0.159,0.282,0.221,0.582,0.272,0.211
sample_7951,0.159,0.283,0.202,0.594,0.281,0.224
sample_7952,0.159,0.285,0.199,0.607,0.262,0.226
sample_7953,0.159,0.284,0.218,0.609,0.272,0.217
sample_7954,0.159,0.279,0.23,0.612,0.286,0.213
sample_7955,0.159,0.275,0.233,0.607,0.292,0.21
sample_7956,0.159,0.273,0.222,0.603,0.274,0.214
sample_7957,0.159,0.273,0.2,0.604,0.278,0.219
sample_7958,0.159,0.273,0.198,0.599,0.249,0.22
sample_7959,0.159,0.274,0.211,0.595,0.24,0.213
sample_7960,0.159,0.275,0.228,0.596,0.28,0.21
sample_7961,0.193,0.277,0.24,0.587,0.302,0.214
sample_7962,0.193,0.279,0.221,0.578,0.287,0.22
sample_7963,0.193,0.281,0.192,0.577,0.281,0.226
sample_7964,0.193,0.281,0.191,0.583,0.284,0.223
sample_7965,0.193,0.277,0.216,0.58,0.259,0.21
sample_7966,0.193,0.277,0.223,0.576,0.241,0.21
sample_7967,0.193,0.279,0.198,0.582,0.268,0.218
sample_7968,0.193,0.276,0.193,0.579,0.287,0.223
sample_7969,0.193,0.269,0.205,0.576,0.256,0.225
sample_7970,0.193,0.267,0.215,0.573,0.262,0.222
sample_7971,0.193,0.268,0.203,0.569,0.27,0.224
sample_7972,0.193,0.27,0.195,0.562,0.258,0.232
sample_7973,0.193,0.27,0.216,0.553,0.259,0.231
sample_7974,0.193,0.274,0.214,0.55,0.26,0.225
sample_7975,0.193,0.279,0.187,0.547,0.272,0.225
sample_7976,0.193,0.282,0.206,0.544,0.263,0.215
sample_7977,0.193,0.283,0.211,0.544,0.271,0.212
sample_7978,0.193,0.284,0.187,0.549,0.29,0.229
sample_7979,0.193,0.285,0.206,0.561,0.26,0.221
sample_7980,0.193,0.283,0.226,0.572,0.242,0.202
sample_7981,0.149,0.281,0.232,0.573,0.258,0.209
sample_7982,0.149,0.279,0.235,0.57,0.255,0.212
sample_7983,0.149,0.278,0.219,0.573,0.262,0.211
sample_7984,0.149,0.275,0.196,0.578,0.285,0.222
sample_7985,0.149,0.27,0.19,0.57,0.253,0.228
sample_7986,0.149,0.271,0.211,0.559,0.245,0.219
sample_7987,0.149,0.272,0.215,0.555,0.281,0.221
sample_7988,0.149,0.267,0.212,0.549,0.26,0.221
sample_7989,0.149,0.266,0.225,0.541,0.265,0.217
sample_7990,0.149,0.269,0.2,0.538,0.311,0.226
sample_7991,0.149,0.272,0.212,0.537,0.291,0.223
sample_7992,0.149,0.272,0.226,0.535,0.245,0.221
sample_7993,0.149,0.272,0.219,0.532,0.24,0.228
sample_7994,0.149,0.275,0.233,0.531,0.272,0.224
sample_7995,0.149,0.278,0.225,0.531,0.251,0.216
sample_7996,0.149,0.28,0.196,0.529,0.251,0.219
sample_7997,0.149,0.281,0.202,0.527,0.263,0.224
sample_7998,0.149,0.28,0.228,0.528,0.254,0.218
sample_7999,0.149,0.279,0.235,0.536,0.278,0.215
sample_8000,0.149,0.278,0.22,0.547,0.275,0.22
sample_8001,0.189,0.277,0.197,0.55,0.242,0.223
sample_8002,0.189,0.276,0.19,0.547,0.269,0.224
sample_8003,0.189,0.276,0.213,0.543,0.29,0.22
sample_8004,0.189,0.277,0.217,0.537,0.246,0.223
sample_8005,0.189,0.277,0.208,0.533,0.257,0.226
sample_8006,0.189,0.275,0.229,0.532,0.28,0.217
sample_8007,0.189,0.27,0.236,0.537,0.273,0.216
sample_8008,0.189,0.27,0.227,0.545,0.283,0.218
sample_8009,0.189,0.276,0.209,0.547,0.28,0.219
sample_8010,0.189,0.282,0.196,0.542,0.278,0.22
sample_8011,0.189,0.286,0.199,0.537,0.293,0.217
sample_8012,0.189,0.284,0.213,0.543,0.289,0.212
sample_8013,0.189,0.28,0.208,0.547,0.262,0.216
sample_8014,0.189,0.28,0.191,0.551,0.278,0.223
sample_8015,0.189,0.28,0.191,0.561,0.297,0.23
sample_8016,0.189,0.281,0.193,0.566,0.26,0.229
sample_8017,0.189,0.283,0.212,0.566,0.263,0.214
sample_8018,0.189,0.285,0.217,0.559,0.273,0.212
sample_8019,0.189,0.287,0.195,0.55,0.312,0.225
sample_8020,0.189,0.286,0.195,0.547,0.314,0.231
sample_8021,0.145,0.283,0.203,0.549,0.289,0.228
sample_8022,0.145,0.282,0.217,0.549,0.292,0.226
sample_8023,0.145,0.284,0.207,0.551,0.259,0.231
sample_8024,0.145,0.282,0.21,0.554,0.26,0.223
sample_8025,0.145,0.278,0.236,0.559,0.262,0.207
sample_8026,0.145,0.276,0.225,0.561,0.282,0.21
sample_8027,0.145,0.275,0.204,0.554,0.318,0.218
sample_8028,0.145,0.273,0.205,0.555,0.306,0.215
sample_8029,0.145,0.271,0.203,0.557,0.319,0.215
sample_8030,0.145,0.272,0.188,0.558,0.286,0.223
sample_8031,0.145,0.275,0.211,0.558,0.267,0.214
sample_8032,0.145,0.275,0.231,0.556,0.285,0.209
sample_8033,0.145,0.276,0.204,0.551,0.287,0.221
sample_8034,0.145,0.28,0.206,0.549,0.275,0.218
sample_8035,0.145,0.278,0.213,0.548,0.28,0.219
sample_8036,0.145,0.276,0.195,0.553,0.262,0.228
sample_8037,0.145,0.274,0.199,0.561,0.256,0.227
sample_8038,0.145,0.274,0.214,0.562,0.282,0.216
sample_8039,0.145,0.28,0.212,0.563,0.288,0.214
sample_8040,0.145,0.282,0.207,0.558,0.263,0.219
sample_8041,0.154,0.277,0.23,0.551,0.256,0.212
sample_8042,0.154,0.272,0.233,0.551,0.269,0.212
sample_8043,0.154,0.27,0.215,0.56,0.264,0.219
sample_8044,0.154,0.275,0.198,0.567,0.268,0.221
sample_8045,0.154,0.276,0.216,0.565,0.248,0.214
sample_8046,0.154,0.275,0.222,0.557,0.256,0.215
sample_8047,0.154,0.279,0.199,0.553,0.286,0.221
sample_8048,0.154,0.279,0.203,0.556,0.254,0.217
sample_8049,0.154,0.276,0.226,0.558,0.245,0.214
sample_8050,0.154,0.276,0.214,0.57,0.281,0.224
sample_8051,0.154,0.276,0.194,0.587,0.264,0.23
sample_8052,0.154,0.278,0.192,0.594,0.271,0.228
sample_8053,0.154,0.278,0.188,0.596,0.298,0.225
sample_8054,0.154,0.275,0.206,0.596,0.272,0.217
sample_8055,0.154,0.272,0.218,0.595,0.276,0.216
sample_8056,0.154,0.27,0.201,0.595,0.287,0.227
sample_8057,0.154,0.266,0.203,0.601,0.273,0.228
sample_8058,0.154,0.26,0.225,0.596,0.286,0.223
sample_8059,0.154,0.26,0.232,0.585,0.268,0.219
sample_8060,0.154,0.265,0.228,0.58,0.26,0.22
sample_8061,0.203,0.269,0.214,0.581,0.268,0.223
sample_8062,0.203,0.269,0.209,0.579,0.249,0.22
sample_8063,0.203,0.268,0.229,0.568,0.257,0.218
sample_8064,0.203,0.267,0.237,0.564,0.283,0.211
sample_8065,0.203,0.263,0.237,0.566,0.288,0.208
sample_8066,0.203,0.263,0.219,0.568,0.27,0.218
sample_8067,0.203,0.265,0.193,0.566,0.252,0.224
sample_8068,0.203,0.267,0.207,0.563,0.259,0.222
sample_8069,0.203,0.265,0.231,0.565,0.286,0.217
sample_8070,0.203,0.262,0.217,0.566,0.268,0.22
sample_8071,0.203,0.26,0.205,0.569,0.262,0.222
sample_8072,0.203,0.256,0.224,0.572,0.268,0.213
sample_8073,0.203,0.25,0.216,0.575,0.263,0.216
sample_8074,0.203,0.247,0.195,0.571,0.285,0.225
sample_8075,0.203,0.245,0.213,0.566,0.269,0.215
sample_8076,0.203,0.245,0.217,0.573,0.259,0.216
sample_8077,0.203,0.244,0.214,0.582,0.273,0.219
sample_8078,0.203,0.238,0.231,0.58,0.268,0.21
sample_8079,0.203,0.24,0.206,0.573,0.273,0.214
sample_8080,0.203,0.244,0.188,0.576,0.291,0.223
sample_8081,0.142,0.247,0.211,0.58,0.283,0.223
sample_8082,0.142,0.25,0.224,0.579,0.25,0.217
sample_8083,0.142,0.253,0.224,0.581,0.248,0.213
sample_8084,0.142,0.254,0.233,0.59,0.272,0.211
sample_8085,0.142,0.255,0.227,0.593,0.255,0.218
sample_8086,0.142,0.252,0.231,0.592,0.275,0.221
sample_8087,0.142,0.248,0.218,0.596,0.299,0.22
sample_8088,0.142,0.245,0.192,0.597,0.282,0.225
sample_8089,0.142,0.243,0.211,0.592,0.291,0.225
sample_8090,0.142,0.245,0.236,0.585,0.304,0.217
sample_8091,0.142,0.247,0.221,0.588,0.246,0.218
sample_8092,0.142,0.251,0.199,0.588,0.22,0.221
sample_8093,0.142,0.257,0.202,0.575,0.273,0.217
sample_8094,0.142,0.26,0.223,0.569,0.297,0.219
sample_8095,0.142,0.259,0.221,0.568,0.264,0.226
sample_8096,0.142,0.261,0.211,0.573,0.258,0.224
sample_8097,0.142,0.263,0.232,0.572,0.301,0.22
sample_8098,0.142,0.266,0.216,0.57,0.318,0.225
sample_8099,0.142,0.273,0.205,0.579,0.272,0.22
sample_8100,0.142,0.275,0.221,0.589,0.26,0.212
sample_8101,0.179,0.275,0.22,0.587,0.306,0.211
sample_8102,0.179,0.272,0.209,0.583,0.298,0.225
sample_8103,0.179,0.272,0.192,0.584,0.283,0.228
sample_8104,0.179,0.268,0.206,0.582,0.223,0.219
sample_8105,0.179,0.261,0.232,0.582,0.183,0.205
sample_8106,0.179,0.26,0.233,0.59,0.258,0.203
sample_8107,0.179,0.261,0.216,0.591,0.299,0.207
sample_8108,0.179,0.262,0.216,0.581,0.27,0.206
sample_8109,0.179,0.265,0.23,0.571,0.259,0.205
sample_8110,0.179,0.269,0.23,0.567,0.27,0.212
sample_8111,0.179,0.274,0.228,0.57,0.28,0.216
sample_8112,0.179,0.278,0.224,0.577,0.304,0.213
sample_8113,0.179,0.279,0.23,0.585,0.265,0.209
sample_8114,0.179,0.276,0.221,0.596,0.219,0.213
sample_8115,0.179,0.272,0.209,0.607,0.23,0.22
sample_8116,0.179,0.27,0.217,0.611,0.286,0.217
sample_8117,0.179,0.268,0.21,0.606,0.314,0.226
sample_8118,0.179,0.267,0.193,0.599,0.268,0.235
sample_8119,0.179,0.265,0.188,0.598,0.245,0.228
sample_8120,0.179,0.265,0.192,0.595,0.272,0.225
sample_8121,0.204,0.269,0.199,0.581,0.276,0.229
sample_8122,0.204,0.272,0.192,0.572,0.266,0.228
sample_8123,0.204,0.274,0.185,0.581,0.235,0.222
sample_8124,0.204,0.274,0.204,0.582,0.243,0.216
sample_8125,0.204,0.275,0.227,0.583,0.284,0.208
sample_8126,0.204,0.27,0.231,0.584,0.302,0.206
sample_8127,0.204,0.265,0.233,0.585,0.25,0.208
sample_8128,0.204,0.263,0.226,0.59,0.239,0.211
sample_8129,0.204,0.264,0.198,0.586,0.27,0.222
sample_8130,0.204,0.264,0.206,0.576,0.278,0.221
sample_8131,0.204,0.262,0.23,0.573,0.306,0.221
sample_8132,0.204,0.263,0.231,0.575,0.248,0.223
sample_8133,0.204,0.262,0.235,0.58,0.202,0.215
sample_8134,0.204,0.262,0.216,0.581,0.257,0.222
sample_8135,0.204,0.265,0.206,0.579,0.297,0.223
sample_8136,0.204,0.266,0.227,0.563,0.313,0.216
sample_8137,0.204,0.267,0.235,0.555,0.298,0.215
sample_8138,0.204,0.269,0.221,0.556,0.229,0.218
sample_8139,0.204,0.272,0.195,0.568,0.224,0.22
sample_8140,0.204,0.276,0.208,0.577,0.277,0.213
sample_8141,0.161,0.28,0.233,0.573,0.317,0.209
sample_8142,0.161,0.281,0.231,0.571,0.315,0.212
sample_8143,0.161,0.28,0.224,0.572,0.3,0.215
sample_8144,0.161,0.277,0.215,0.578,0.235,0.217
sample_8145,0.161,0.273,0.219,0.58,0.198,0.216
sample_8146,0.161,0.27,0.23,0.588,0.247,0.212
sample_8147,0.161,0.269,0.221,0.588,0.283,0.216
sample_8148,0.161,0.27,0.196,0.582,0.299,0.224
sample_8149,0.161,0.271,0.193,0.583,0.299,0.222
sample_8150,0.161,0.271,0.215,0.58,0.282,0.216
sample_8151,0.161,0.268,0.233,0.577,0.269,0.214
sample_8152,0.161,0.264,0.234,0.576,0.237,0.217
sample_8153,0.161,0.261,0.234,0.577,0.238,0.223
sample_8154,0.161,0.262,0.228,0.581,0.26,0.225
sample_8155,0.161,0.264,0.206,0.583,0.284,0.229
sample_8156,0.161,0.265,0.194,0.574,0.277,0.232
sample_8157,0.161,0.262,0.209,0.564,0.262,0.218
sample_8158,0.161,0.255,0.231,0.559,0.284,0.206
sample_8159,0.161,0.25,0.225,0.556,0.285,0.217
sample_8160,0.161,0.246,0.206,0.55,0.275,0.225
sample_8161,0.233,0.242,0.193,0.539,0.253,0.226
sample_8162,0.233,0.237,0.201,0.527,0.268,0.222
sample_8163,0.233,0.236,0.204,0.519,0.317,0.218
sample_8164,0.233,0.238,0.211,0.512,0.311,0.221
sample_8165,0.233,0.238,0.223,0.509,0.306,0.211
sample_8166,0.233,0.237,0.202,0.503,0.326,0.217
sample_8167,0.233,0.236,0.193,0.5,0.285,0.228
sample_8168,0.233,0.236,0.209,0.5,0.252,0.226
sample_8169,0.233,0.236,0.229,0.502,0.247,0.215
sample_8170,0.233,0.235,0.212,0.501,0.246,0.215
sample_8171,0.233,0.237,0.195,0.498,0.264,0.219
sample_8172,0.233,0.237,0.217,0.493,0.264,0.207
sample_8173,0.233,0.234,0.224,0.491,0.241,0.211
sample_8174,0.233,0.234,0.198,0.495,0.223,0.221
sample_8175,0.233,0.232,0.199,0.501,0.246,0.224
sample_8176,0.233,0.229,0.213,0.499,0.263,0.224
sample_8177,0.233,0.226,0.219,0.489,0.271,0.221
sample_8178,0.233,0.225,0.227,0.489,0.271,0.221
sample_8179,0.233,0.222,0.218,0.484,0.276,0.232
sample_8180,0.233,0.224,0.212,0.473,0.286,0.232
sample_8181,0.243,0.226,0.224,0.466,0.266,0.217
sample_8182,0.243,0.225,0.227,0.456,0.272,0.213
sample_8183,0.243,0.228,0.232,0.444,0.288,0.215
sample_8184,0.243,0.231,0.236,0.441,0.304,0.215
sample_8185,0.243,0.232,0.219,0.444,0.268,0.217
sample_8186,0.243,0.229,0.192,0.452,0.291,0.224
sample_8187,0.243,0.229,0.189,0.455,0.269,0.227
sample_8188,0.243,0.23,0.206,0.45,0.258,0.224
sample_8189,0.243,0.232,0.208,0.448,0.295,0.225
sample_8190,0.243,0.234,0.206,0.452,0.284,0.216
sample_8191,0.243,0.233,0.221,0.454,0.282,0.213
sample_8192,0.243,0.231,0.213,0.453,0.26,0.22
sample_8193,0.243,0.228,0.194,0.453,0.264,0.216
sample_8194,0.243,0.223,0.202,0.447,0.284,0.22
sample_8195,0.243,0.221,0.213,0.442,0.272,0.224
sample_8196,0.243,0.223,0.191,0.44,0.292,0.229
sample_8197,0.243,0.221,0.196,0.434,0.268,0.232
sample_8198,0.243,0.22,0.221,0.427,0.255,0.22
sample_8199,0.243,0.225,0.228,0.422,0.272,0.215
sample_8200,0.243,0.229,0.22,0.422,0.281,0.216
sample_8201,0.181,0.229,0.212,0.424,0.294,0.216
sample_8202,0.181,0.224,0.209,0.426,0.264,0.218
sample_8203,0.181,0.222,0.217,0.425,0.275,0.212
sample_8204,0.181,0.219,0.211,0.42,0.271,0.213
sample_8205,0.181,0.215,0.218,0.42,0.274,0.216
sample_8206,0.181,0.217,0.222,0.424,0.296,0.215
sample_8207,0.181,0.221,0.227,0.429,0.257,0.215
sample_8208,0.181,0.227,0.206,0.434,0.267,0.223
sample_8209,0.181,0.229,0.197,0.435,0.266,0.225
sample_8210,0.181,0.231,0.197,0.437,0.269,0.222
sample_8211,0.181,0.231,0.199,0.442,0.283,0.227
sample_8212,0.181,0.229,0.203,0.444,0.263,0.231
sample_8213,0.181,0.236,0.189,0.447,0.271,0.228
sample_8214,0.181,0.241,0.199,0.454,0.263,0.221
sample_8215,0.181,0.239,0.223,0.461,0.27,0.214
sample_8216,0.181,0.238,0.205,0.464,0.301,0.218
sample_8217,0.181,0.236,0.183,0.457,0.269,0.227
sample_8218,0.181,0.236,0.184,0.45,0.254,0.231
sample_8219,0.181,0.238,0.189,0.45,0.27,0.232
sample_8220,0.181,0.24,0.197,0.45,0.274,0.23
sample_8221,0.134,0.24,0.212,0.45,0.278,0.219
sample_8222,0.134,0.241,0.21,0.448,0.255,0.215
sample_8223,0.134,0.242,0.213,0.447,0.254,0.212
sample_8224,0.134,0.245,0.21,0.451,0.292,0.214
sample_8225,0.134,0.248,0.206,0.462,0.3,0.215
sample_8226,0.134,0.248,0.219,0.467,0.285,0.213
sample_8227,0.134,0.246,0.191,0.463,0.276,0.223
sample_8228,0.134,0.242,0.186,0.463,0.272,0.225
sample_8229,0.134,0.243,0.215,0.467,0.277,0.22
sample_8230,0.134,0.248,0.242,0.468,0.268,0.214
sample_8231,0.134,0.252,0.226,0.469,0.279,0.215
sample_8232,0.134,0.255,0.209,0.472,0.26,0.219
sample_8233,0.134,0.252,0.196,0.472,0.261,0.223
sample_8234,0.134,0.25,0.193,0.476,0.271,0.224
sample_8235,0.134,0.25,0.222,0.478,0.272,0.215
sample_8236,0.134,0.252,0.223,0.475,0.291,0.217
sample_8237,0.134,0.25,0.195,0.467,0.276,0.227
sample_8238,0.134,0.251,0.187,0.462,0.277,0.223
sample_8239,0.134,0.255,0.183,0.464,0.299,0.226
sample_8240,0.134,0.26,0.181,0.465,0.277,0.228
sample_8241,0.159,0.262,0.206,0.466,0.278,0.221
sample_8242,0.159,0.262,0.222,0.466,0.273,0.216
sample_8243,0.159,0.261,0.219,0.473,0.258,0.214
sample_8244,0.159,0.259,0.21,0.479,0.287,0.218
sample_8245,0.159,0.26,0.185,0.475,0.297,0.227
sample_8246,0.159,0.262,0.2,0.481,0.285,0.226
sample_8247,0.159,0.261,0.214,0.48,0.268,0.22
sample_8248,0.159,0.259,0.21,0.469,0.268,0.219
sample_8249,0.159,0.256,0.218,0.461,0.266,0.217
sample_8250,0.159,0.254,0.202,0.459,0.277,0.222
sample_8251,0.159,0.253,0.203,0.457,0.295,0.222
sample_8252,0.159,0.253,0.23,0.462,0.267,0.213
sample_8253,0.159,0.256,0.23,0.47,0.253,0.211
sample_8254,0.159,0.255,0.232,0.464,0.235,0.218
sample_8255,0.159,0.254,0.202,0.457,0.246,0.232
sample_8256,0.159,0.25,0.201,0.463,0.27,0.227
sample_8257,0.159,0.247,0.213,0.463,0.275,0.219
sample_8258,0.159,0.246,0.214,0.448,0.292,0.22
sample_8259,0.159,0.246,0.214,0.44,0.256,0.222
sample_8260,0.159,0.248,0.191,0.437,0.248,0.228
sample_8261,0.201,0.253,0.2,0.438,0.292,0.225
sample_8262,0.201,0.255,0.202,0.446,0.301,0.224
sample_8263,0.201,0.254,0.219,0.453,0.28,0.218
sample_8264,0.201,0.253,0.24,0.454,0.251,0.212
sample_8265,0.201,0.25,0.217,0.451,0.261,0.217
sample_8266,0.201,0.247,0.192,0.45,0.269,0.223
sample_8267,0.201,0.243,0.207,0.455,0.259,0.212
sample_8268,0.201,0.243,0.223,0.457,0.273,0.206
sample_8269,0.201,0.242,0.224,0.457,0.274,0.213
sample_8270,0.201,0.241,0.203,0.464,0.271,0.225
sample_8271,0.201,0.24,0.205,0.474,0.225,0.226
sample_8272,0.201,0.241,0.211,0.484,0.237,0.221
sample_8273,0.201,0.242,0.195,0.486,0.264,0.226
sample_8274,0.201,0.243,0.208,0.488,0.256,0.221
sample_8275,0.201,0.25,0.217,0.489,0.263,0.219
sample_8276,0.201,0.254,0.232,0.487,0.249,0.215
sample_8277,0.201,0.256,0.212,0.484,0.275,0.225
sample_8278,0.201,0.256,0.195,0.477,0.272,0.236
sample_8279,0.201,0.254,0.2,0.472,0.268,0.23
sample_8280,0.201,0.253,0.196,0.467,0.275,0.226
sample_8281,0.177,0.252,0.21,0.462,0.26,0.217
sample_8282,0.177,0.25,0.22,0.457,0.266,0.211
sample_8283,0.177,0.249,0.198,0.457,0.277,0.215
sample_8284,0.177,0.248,0.185,0.458,0.296,0.217
sample_8285,0.177,0.247,0.192,0.457,0.276,0.22
sample_8286,0.177,0.247,0.199,0.456,0.271,0.224
sample_8287,0.177,0.249,0.202,0.455,0.283,0.221
sample_8288,0.177,0.255,0.191,0.457,0.252,0.225
sample_8289,0.177,0.255,0.205,0.451,0.265,0.224
sample_8290,0.177,0.253,0.23,0.448,0.325,0.217
sample_8291,0.177,0.254,0.237,0.452,0.315,0.211
sample_8292,0.177,0.253,0.246,0.448,0.273,0.21
sample_8293,0.177,0.257,0.233,0.449,0.252,0.211
sample_8294,0.177,0.261,0.223,0.453,0.265,0.208
sample_8295,0.177,0.264,0.226,0.458,0.255,0.214
sample_8296,0.177,0.264,0.227,0.461,0.249,0.216
sample_8297,0.177,0.261,0.22,0.465,0.274,0.215
sample_8298,0.177,0.258,0.221,0.471,0.249,0.212
sample_8299,0.177,0.261,0.235,0.471,0.268,0.212
sample_8300,0.177,0.265,0.237,0.471,0.268,0.216
sample_8301,0.155,0.267,0.232,0.481,0.251,0.213
sample_8302,0.155,0.268,0.232,0.488,0.266,0.212
sample_8303,0.155,0.268,0.23,0.49,0.262,0.215
sample_8304,0.155,0.265,0.223,0.486,0.301,0.215
sample_8305,0.155,0.264,0.23,0.482,0.271,0.213
sample_8306,0.155,0.266,0.224,0.485,0.247,0.216
sample_8307,0.155,0.266,0.203,0.492,0.27,0.22
sample_8308,0.155,0.266,0.21,0.498,0.263,0.22
sample_8309,0.155,0.266,0.23,0.505,0.286,0.216
sample_8310,0.155,0.268,0.215,0.503,0.26,0.223
sample_8311,0.155,0.265,0.214,0.495,0.25,0.221
sample_8312,0.155,0.259,0.233,0.499,0.291,0.22
sample_8313,0.155,0.26,0.225,0.51,0.305,0.22
sample_8314,0.155,0.261,0.208,0.514,0.277,0.216
sample_8315,0.155,0.263,0.208,0.515,0.242,0.219
sample_8316,0.155,0.267,0.203,0.509,0.253,0.226
sample_8317,0.155,0.271,0.205,0.499,0.291,0.229
sample_8318,0.155,0.274,0.213,0.499,0.287,0.225
sample_8319,0.155,0.274,0.218,0.501,0.299,0.22
sample_8320,0.155,0.277,0.24,0.512,0.272,0.211
sample_8321,0.136,0.279,0.236,0.526,0.249,0.207
sample_8322,0.136,0.278,0.21,0.526,0.284,0.216
sample_8323,0.136,0.276,0.194,0.528,0.295,0.222
sample_8324,0.136,0.275,0.211,0.536,0.278,0.216
sample_8325,0.136,0.274,0.22,0.535,0.249,0.215
sample_8326,0.136,0.273,0.217,0.54,0.267,0.216
sample_8327,0.136,0.27,0.216,0.538,0.264,0.215
sample_8328,0.136,0.267,0.221,0.528,0.261,0.212
sample_8329,0.136,0.268,0.209,0.526,0.265,0.215
sample_8330,0.136,0.277,0.201,0.533,0.245,0.212
sample_8331,0.136,0.284,0.19,0.536,0.273,0.214
sample_8332,0.136,0.285,0.186,0.536,0.274,0.218
sample_8333,0.136,0.283,0.215,0.536,0.271,0.212
sample_8334,0.136,0.279,0.222,0.539,0.298,0.217
sample_8335,0.136,0.272,0.207,0.55,0.286,0.222
sample_8336,0.136,0.268,0.226,0.555,0.265,0.214
sample_8337,0.136,0.266,0.236,0.561,0.259,0.217
sample_8338,0.136,0.26,0.223,0.561,0.277,0.222
sample_8339,0.136,0.258,0.205,0.553,0.27,0.225
sample_8340,0.136,0.257,0.21,0.546,0.252,0.227
sample_8341,0.176,0.259,0.233,0.536,0.277,0.221
sample_8342,0.176,0.261,0.237,0.537,0.26,0.21
sample_8343,0.176,0.259,0.224,0.546,0.266,0.21
sample_8344,0.176,0.259,0.209,0.551,0.295,0.214
sample_8345,0.176,0.26,0.21,0.544,0.294,0.214
sample_8346,0.176,0.257,0.226,0.536,0.275,0.216
sample_8347,0.176,0.254,0.228,0.538,0.251,0.216
sample_8348,0.176,0.252,0.225,0.533,0.265,0.213
sample_8349,0.176,0.249,0.218,0.531,0.274,0.219
sample_8350,0.176,0.249,0.198,0.536,0.275,0.227
sample_8351,0.176,0.252,0.186,0.534,0.288,0.222
sample_8352,0.176,0.254,0.185,0.533,0.263,0.221
sample_8353,0.176,0.252,0.187,0.534,0.269,0.224
sample_8354,0.176,0.251,0.195,0.534,0.259,0.225
sample_8355,0.176,0.253,0.192,0.528,0.259,0.226
sample_8356,0.176,0.253,0.192,0.518,0.3,0.224
sample_8357,0.176,0.25,0.2,0.509,0.299,0.223
sample_8358,0.176,0.246,0.208,0.504,0.282,0.22
sample_8359,0.176,0.246,0.198,0.509,0.25,0.225
sample_8360,0.176,0.247,0.209,0.509,0.24,0.226
sample_8361,0.2,0.25,0.213,0.503,0.294,0.221
sample_8362,0.2,0.249,0.195,0.501,0.307,0.224
sample_8363,0.2,0.245,0.204,0.5,0.295,0.224
sample_8364,0.2,0.243,0.221,0.498,0.26,0.221
sample_8365,0.2,0.246,0.236,0.495,0.271,0.215
sample_8366,0.2,0.248,0.212,0.496,0.316,0.222
sample_8367,0.2,0.249,0.208,0.497,0.283,0.224
sample_8368,0.2,0.249,0.22,0.496,0.274,0.219
sample_8369,0.2,0.248,0.205,0.494,0.256,0.224
sample_8370,0.2,0.246,0.215,0.488,0.254,0.221
sample_8371,0.2,0.244,0.216,0.485,0.262,0.22
sample_8372,0.2,0.243,0.204,0.484,0.268,0.226
sample_8373,0.2,0.243,0.218,0.485,0.29,0.222
sample_8374,0.2,0.241,0.23,0.481,0.247,0.219
sample_8375,0.2,0.242,0.22,0.483,0.244,0.22
sample_8376,0.2,0.191,0.157,0.482,0.283,0.224
sample_8377,0.2,0.127,0.104,0.464,0.269,0.228
sample_8378,0.2,0.13,0.075,0.45,0.296,0.233
sample_8379,0.2,0.134,0.0818,0.444,0.285,0.229
sample_8380,0.2,0.135,0.107,0.449,0.25,0.217
sample_8381,0.185,0.136,0.0942,0.45,0.283,0.216
sample_8382,0.185,0.135,0.0775,0.45,0.281,0.222
sample_8383,0.185,0.135,0.0668,0.452,0.297,0.227
sample_8384,0.185,0.138,0.0744,0.46,0.282,0.226
sample_8385,0.185,0.139,0.097,0.468,0.25,0.22
sample_8386,0.185,0.138,0.104,0.471,0.277,0.214
sample_8387,0.185,0.134,0.081,0.476,0.277,0.216
sample_8388,0.185,0.133,0.0589,0.479,0.298,0.221
sample_8389,0.185,0.13,0.0792,0.477,0.292,0.218
sample_8390,0.185,0.129,0.0976,0.478,0.264,0.211
sample_8391,0.185,0.132,0.0917,0.478,0.258,0.215
sample_8392,0.185,0.132,0.0926,0.478,0.258,0.221
sample_8393,0.185,0.135,0.0976,0.477,0.266,0.218
sample_8394,0.185,0.135,0.0899,0.477,0.256,0.217
sample_8395,0.185,0.136,0.0875,0.481,0.292,0.215
sample_8396,0.185,0.134,0.0839,0.485,0.278,0.215
sample_8397,0.185,0.132,0.0631,0.482,0.279,0.223
sample_8398,0.185,0.132,0.0599,0.475,0.275,0.23
sample_8399,0.185,0.13,0.0754,0.475,0.25,0.226
sample_8400,0.185,0.128,0.0817,0.479,0.261,0.221
sample_8401,0.153,0.127,0.065,0.483,0.242,0.228
sample_8402,0.153,0.13,0.0542,0.484,0.275,0.227
sample_8403,0.153,0.129,0.0733,0.477,0.268,0.22
sample_8404,0.153,0.131,0.0812,0.476,0.255,0.215
sample_8405,0.153,0.133,0.0586,0.475,0.28,0.219
sample_8406,0.153,0.131,0.0671,0.475,0.282,0.226
sample_8407,0.153,0.129,0.0821,0.476,0.276,0.225
sample_8408,0.153,0.131,0.0869,0.479,0.263,0.219
sample_8409,0.153,0.133,0.0928,0.486,0.274,0.215
sample_8410,0.153,0.135,0.0784,0.478,0.258,0.22
sample_8411,0.153,0.136,0.0877,0.471,0.254,0.221
sample_8412,0.153,0.134,0.105,0.478,0.262,0.215
sample_8413,0.153,0.132,0.0835,0.484,0.25,0.219
sample_8414,0.153,0.129,0.0617,0.486,0.294,0.226
sample_8415,0.153,0.126,0.0587,0.496,0.298,0.227
sample_8416,0.153,0.123,0.0563,0.494,0.287,0.23
sample_8417,0.153,0.122,0.0771,0.483,0.255,0.225
sample_8418,0.153,0.119,0.0996,0.485,0.251,0.22
sample_8419,0.153,0.116,0.102,0.482,0.28,0.214
sample_8420,0.153,0.117,0.11,0.476,0.259,0.21
sample_8421,0.166,0.117,0.109,0.478,0.302,0.215
sample_8422,0.166,0.118,0.0966,0.478,0.283,0.218
sample_8423,0.166,0.122,0.0807,0.476,0.25,0.221
sample_8424,0.166,0.127,0.0781,0.476,0.291,0.218
sample_8425,0.166,0.129,0.0947,0.475,0.29,0.215
sample_8426,0.166,0.128,0.0991,0.468,0.266,0.212
sample_8427,0.166,0.126,0.106,0.474,0.27,0.209
sample_8428,0.166,0.121,0.106,0.487,0.285,0.208
sample_8429,0.166,0.114,0.0945,0.488,0.278,0.216
sample_8430,0.166,0.107,0.0865,0.48,0.282,0.222
sample_8431,0.166,0.105,0.0937,0.473,0.255,0.216
sample_8432,0.166,0.108,0.115,0.473,0.236,0.21
sample_8433,0.166,0.111,0.106,0.476,0.267,0.218
sample_8434,0.166,0.113,0.0846,0.469,0.283,0.223
sample_8435,0.166,0.109,0.0932,0.46,0.284,0.219
sample_8436,0.166,0.107,0.0852,0.458,0.275,0.217
sample_8437,0.166,0.107,0.0748,0.458,0.298,0.215
sample_8438,0.166,0.107,0.0759,0.46,0.282,0.221
sample_8439,0.166,0.107,0.0653,0.455,0.261,0.225
sample_8440,0.166,0.107,0.065,0.446,0.271,0.223
sample_8441,0.2,0.107,0.057,0.44,0.267,0.223
sample_8442,0.2,0.109,0.0742,0.442,0.274,0.219
sample_8443,0.2,0.11,0.0808,0.451,0.269,0.218
sample_8444,0.2,0.113,0.0812,0.45,0.285,0.222
sample_8445,0.2,0.116,0.0733,0.449,0.276,0.219
sample_8446,0.2,0.115,0.0641,0.447,0.283,0.219
sample_8447,0.2,0.116,0.0873,0.443,0.266,0.223
sample_8448,0.2,0.117,0.0969,0.451,0.254,0.218
sample_8449,0.2,0.118,0.0901,0.462,0.254,0.213
sample_8450,0.2,0.118,0.0894,0.459,0.251,0.217
sample_8451,0.2,0.117,0.0996,0.453,0.303,0.215
sample_8452,0.2,0.113,0.115,0.457,0.293,0.205
sample_8453,0.2,0.11,0.118,0.46,0.259,0.21
sample_8454,0.2,0.108,0.109,0.461,0.235,0.214
sample_8455,0.2,0.108,0.0986,0.463,0.236,0.21
sample_8456,0.2,0.109,0.0913,0.453,0.242,0.218
sample_8457,0.2,0.107,0.104,0.446,0.228,0.222
sample_8458,0.2,0.106,0.108,0.442,0.271,0.221
sample_8459,0.2,0.109,0.0819,0.445,0.28,0.225
sample_8460,0.2,0.107,0.0564,0.447,0.277,0.233
sample_8461,0.168,0.106,0.068,0.449,0.275,0.228
sample_8462,0.168,0.105,0.079,0.445,0.263,0.224
sample_8463,0.168,0.106,0.0705,0.441,0.268,0.223
sample_8464,0.168,0.109,0.0665,0.441,0.279,0.222
sample_8465,0.168,0.111,0.0718,0.431,0.272,0.22
sample_8466,0.168,0.111,0.0776,0.425,0.273,0.216
sample_8467,0.168,0.107,0.0653,0.43,0.275,0.224
sample_8468,0.168,0.107,0.0535,0.43,0.283,0.229
sample_8469,0.168,0.108,0.0681,0.433,0.289,0.222
sample_8470,0.168,0.108,0.0729,0.44,0.263,0.22
sample_8471,0.168,0.108,0.0716,0.44,0.306,0.223
sample_8472,0.168,0.108,0.078,0.433,0.304,0.223
sample_8473,0.168,0.106,0.0883,0.434,0.276,0.218
sample_8474,0.168,0.106,0.0771,0.442,0.255,0.219
sample_8475,0.168,0.105,0.063,0.442,0.254,0.219
sample_8476,0.168,0.105,0.0756,0.435,0.247,0.221
sample_8477,0.168,0.108,0.0785,0.436,0.257,0.227
sample_8478,0.168,0.11,0.0936,0.445,0.283,0.22
sample_8479,0.168,0.107,0.0879,0.451,0.269,0.214
sample_8480,0.168,0.112,0.0541,0.456,0.259,0.221
sample_8481,0.167,0.116,0.0771,0.458,0.244,0.22
sample_8482,0.167,0.114,0.101,0.456,0.284,0.214
sample_8483,0.167,0.117,0.0835,0.453,0.289,0.213
sample_8484,0.167,0.122,0.0706,0.456,0.261,0.218
sample_8485,0.167,0.125,0.075,0.459,0.259,0.215
sample_8486,0.167,0.125,0.0943,0.457,0.283,0.201
sample_8487,0.167,0.124,0.104,0.461,0.3,0.203
sample_8488,0.167,0.125,0.0923,0.473,0.28,0.212
sample_8489,0.167,0.123,0.0716,0.48,0.273,0.218
sample_8490,0.167,0.12,0.0925,0.497,0.274,0.215
sample_8491,0.167,0.118,0.0877,0.523,0.264,0.212
sample_8492,0.167,0.114,0.0813,0.544,0.279,0.211
sample_8493,0.167,0.112,0.112,0.556,0.282,0.204
sample_8494,0.167,0.112,0.0883,0.559,0.265,0.21
sample_8495,0.167,0.115,0.0565,0.563,0.287,0.222
sample_8496,0.167,0.121,0.0765,0.576,0.277,0.223
sample_8497,0.167,0.119,0.0856,0.598,0.272,0.221
sample_8498,0.167,0.118,0.0522,0.622,0.276,0.221
sample_8499,0.167,0.116,0.0703,0.637,0.27,0.215
sample_8500,0.167,0.115,0.0829,0.649,0.284,0.215
sample_8501,0.0321,0.116,0.0623,0.656,0.267,0.217
sample_8502,0.0321,0.116,0.0631,0.655,0.277,0.216
sample_8503,0.0321,0.122,0.0885,0.659,0.272,0.213
sample_8504,0.0321,0.127,0.113,0.673,0.268,0.214
sample_8505,0.0321,0.129,0.0918,0.697,0.282,0.222
sample_8506,0.0321,0.163,0.0886,0.72,0.276,0.213
sample_8507,0.0321,0.22,0.144,0.751,0.292,0.2
sample_8508,0.0321,0.239,0.18,0.788,0.28,0.201
sample_8509,0.0321,0.231,0.183,0.816,0.268,0.213
sample_8510,0.0321,0.222,0.202,0.829,0.277,0.214
sample_8511,0.0321,0.216,0.218,0.829,0.259,0.214
sample_8512,0.0321,0.218,0.202,0.832,0.258,0.23
sample_8513,0.0321,0.219,0.233,0.836,0.276,0.218
sample_8514,0.0321,0.221,0.278,0.845,0.26,0.213
sample_8515,0.0321,0.226,0.31,0.855,0.269,0.216
sample_8516,0.0321,0.227,0.345,0.86,0.292,0.205
sample_8517,0.0321,0.228,0.345,0.87,0.266,0.211
sample_8518,0.0321,0.227,0.342,0.874,0.272,0.223
sample_8519,0.0321,0.223,0.327,0.867,0.289,0.229
sample_8520,0.0321,0.223,0.318,0.862,0.273,0.235
sample_8521,0.127,0.228,0.328,0.859,0.271,0.233
sample_8522,0.127,0.231,0.349,0.836,0.262,0.222
sample_8523,0.127,0.231,0.312,0.793,0.271,0.235
sample_8524,0.127,0.233,0.257,0.771,0.306,0.237
sample_8525,0.127,0.233,0.249,0.77,0.282,0.22
sample_8526,0.127,0.23,0.217,0.767,0.243,0.229
sample_8527,0.127,0.228,0.217,0.785,0.257,0.223
sample_8528,0.127,0.228,0.214,0.805,0.303,0.217
sample_8529,0.127,0.23,0.189,0.816,0.318,0.227
sample_8530,0.127,0.236,0.194,0.818,0.315,0.228
sample_8531,0.127,0.236,0.198,0.832,0.322,0.227
sample_8532,0.127,0.234,0.198,0.839,0.29,0.22
sample_8533,0.127,0.234,0.208,0.844,0.226,0.213
sample_8534,0.127,0.231,0.211,0.852,0.22,0.22
sample_8535,0.127,0.227,0.212,0.843,0.255,0.222
sample_8536,0.127,0.222,0.204,0.845,0.274,0.222
sample_8537,0.127,0.219,0.207,0.832,0.288,0.222
sample_8538,0.127,0.22,0.209,0.816,0.27,0.225
sample_8539,0.127,0.219,0.195,0.819,0.253,0.232
sample_8540,0.127,0.222,0.2,0.821,0.286,0.226
sample_8541,0.18,0.224,0.215,0.824,0.293,0.217
sample_8542,0.18,0.226,0.215,0.816,0.273,0.216
sample_8543,0.18,0.225,0.231,0.817,0.236,0.21
sample_8544,0.18,0.225,0.297,0.817,0.233,0.201
sample_8545,0.18,0.227,0.323,0.818,0.26,0.207
sample_8546,0.18,0.23,0.337,0.828,0.265,0.208
sample_8547,0.18,0.232,0.35,0.813,0.298,0.212
sample_8548,0.18,0.231,0.355,0.794,0.287,0.219
sample_8549,0.18,0.229,0.338,0.796,0.289,0.229
sample_8550,0.18,0.226,0.336,0.786,0.268,0.231
sample_8551,0.18,0.221,0.35,0.766,0.271,0.228
sample_8552,0.18,0.218,0.331,0.745,0.258,0.235
sample_8553,0.18,0.213,0.34,0.731,0.253,0.221
sample_8554,0.18,0.21,0.347,0.718,0.286,0.214
sample_8555,0.18,0.207,0.334,0.713,0.295,0.218
sample_8556,0.18,0.205,0.346,0.711,0.266,0.213
sample_8557,0.18,0.206,0.357,0.704,0.266,0.213
sample_8558,0.18,0.205,0.35,0.694,0.27,0.219
sample_8559,0.18,0.204,0.332,0.682,0.241,0.227
sample_8560,0.18,0.205,0.342,0.67,0.251,0.224
sample_8561,0.309,0.207,0.337,0.661,0.28,0.221
sample_8562,0.309,0.207,0.327,0.66,0.271,0.227
sample_8563,0.309,0.204,0.348,0.663,0.268,0.222
sample_8564,0.309,0.203,0.344,0.663,0.256,0.212
sample_8565,0.309,0.206,0.348,0.658,0.284,0.201
sample_8566,0.309,0.204,0.358,0.65,0.308,0.203
sample_8567,0.309,0.206,0.355,0.647,0.254,0.21
sample_8568,0.309,0.208,0.343,0.645,0.288,0.216
sample_8569,0.309,0.21,0.324,0.639,0.327,0.223
sample_8570,0.309,0.212,0.34,0.631,0.265,0.222
sample_8571,0.309,0.208,0.359,0.627,0.271,0.222
sample_8572,0.309,0.208,0.339,0.634,0.295,0.228
sample_8573,0.309,0.213,0.336,0.638,0.277,0.222
sample_8574,0.309,0.217,0.357,0.634,0.278,0.214
sample_8575,0.309,0.22,0.353,0.633,0.278,0.216
sample_8576,0.309,0.22,0.33,0.634,0.29,0.219
sample_8577,0.309,0.221,0.321,0.633,0.265,0.222
sample_8578,0.309,0.222,0.334,0.635,0.251,0.222
sample_8579,0.309,0.222,0.352,0.642,0.266,0.215
sample_8580,0.309,0.223,0.355,0.643,0.281,0.213
sample_8581,0.139,0.224,0.353,0.64,0.292,0.22
sample_8582,0.139,0.227,0.346,0.641,0.281,0.225
sample_8583,0.139,0.233,0.333,0.643,0.277,0.223
sample_8584,0.139,0.237,0.327,0.653,0.285,0.218
sample_8585,0.139,0.235,0.325,0.664,0.287,0.218
sample_8586,0.139,0.23,0.323,0.672,0.305,0.215
sample_8587,0.139,0.227,0.336,0.676,0.275,0.211
sample_8588,0.139,0.228,0.348,0.682,0.227,0.208
sample_8589,0.139,0.23,0.336,0.686,0.244,0.22
sample_8590,0.139,0.229,0.336,0.677,0.288,0.223
sample_8591,0.139,0.231,0.353,0.68,0.31,0.213
sample_8592,0.139,0.23,0.356,0.701,0.29,0.21
sample_8593,0.139,0.224,0.345,0.72,0.28,0.209
sample_8594,0.139,0.222,0.329,0.726,0.287,0.217
sample_8595,0.139,0.221,0.322,0.741,0.265,0.223
sample_8596,0.139,0.221,0.338,0.741,0.259,0.223
sample_8597,0.139,0.223,0.363,0.72,0.288,0.222
sample_8598,0.139,0.228,0.361,0.72,0.26,0.223
sample_8599,0.139,0.237,0.357,0.725,0.224,0.217
sample_8600,0.139,0.243,0.361,0.727,0.256,0.215
sample_8601,0.155,0.246,0.344,0.726,0.264,0.224
sample_8602,0.155,0.247,0.336,0.722,0.247,0.226
sample_8603,0.155,0.248,0.356,0.719,0.248,0.219
sample_8604,0.155,0.25,0.339,0.718,0.27,0.224
sample_8605,0.155,0.249,0.332,0.715,0.249,0.221
sample_8606,0.155,0.246,0.356,0.717,0.231,0.215
sample_8607,0.155,0.246,0.349,0.717,0.262,0.224
sample_8608,0.155,0.247,0.33,0.714,0.281,0.228
sample_8609,0.155,0.243,0.33,0.713,0.267,0.223
sample_8610,0.155,0.242,0.328,0.709,0.236,0.226
sample_8611,0.155,0.242,0.33,0.709,0.267,0.223
sample_8612,0.155,0.243,0.345,0.704,0.277,0.22
sample_8613,0.155,0.245,0.344,0.705,0.248,0.221
sample_8614,0.155,0.249,0.324,0.709,0.255,0.223
sample_8615,0.155,0.25,0.336,0.709,0.256,0.217
sample_8616,0.155,0.249,0.359,0.708,0.25,0.212
sample_8617,0.155,0.25,0.343,0.714,0.259,0.221
sample_8618,0.155,0.255,0.339,0.718,0.284,0.222
sample_8619,0.155,0.256,0.352,0.71,0.294,0.216
sample_8620,0.155,0.255,0.327,0.707,0.273,0.221
sample_8621,0.149,0.256,0.321,0.715,0.288,0.226
sample_8622,0.149,0.256,0.33,0.719,0.302,0.221
sample_8623,0.149,0.257,0.331,0.722,0.277,0.215
sample_8624,0.149,0.253,0.328,0.725,0.287,0.221
sample_8625,0.149,0.245,0.335,0.727,0.281,0.217
sample_8626,0.149,0.234,0.347,0.729,0.268,0.21
sample_8627,0.149,0.224,0.357,0.728,0.275,0.213
sample_8628,0.149,0.216,0.354,0.725,0.265,0.218
sample_8629,0.149,0.208,0.351,0.713,0.245,0.22
sample_8630,0.149,0.202,0.357,0.708,0.286,0.219
sample_8631,0.149,0.198,0.354,0.703,0.305,0.222
sample_8632,0.149,0.196,0.342,0.688,0.275,0.226
sample_8633,0.149,0.194,0.336,0.682,0.285,0.229
sample_8634,0.149,0.192,0.34,0.675,0.294,0.232
sample_8635,0.149,0.193,0.334,0.67,0.273,0.227
sample_8636,0.149,0.199,0.33,0.666,0.251,0.223
sample_8637,0.149,0.205,0.335,0.661,0.308,0.331
sample_8638,0.149,0.211,0.345,0.663,0.372,0.482
sample_8639,0.149,0.218,0.348,0.672,0.391,0.52
sample_8640,0.149,0.22,0.347,0.671,0.411,0.561
sample_8641,0.236,0.214,0.359,0.661,0.413,0.589
sample_8642,0.236,0.216,0.359,0.628,0.404,0.597
sample_8643,0.236,0.217,0.355,0.592,0.419,0.596
sample_8644,0.236,0.21,0.36,0.591,0.406,0.585
sample_8645,0.236,0.208,0.343,0.593,0.4,0.597
sample_8646,0.236,0.211,0.329,0.601,0.413,0.605
sample_8647,0.236,0.214,0.346,0.607,0.426,0.6
sample_8648,0.236,0.221,0.348,0.602,0.427,0.596
sample_8649,0.236,0.228,0.325,0.604,0.383,0.606
sample_8650,0.236,0.231,0.335,0.606,0.395,0.602
sample_8651,0.236,0.234,0.338,0.604,0.406,0.604
sample_8652,0.236,0.239,0.322,0.604,0.392,0.611
sample_8653,0.236,0.242,0.325,0.609,0.406,0.608
sample_8654,0.236,0.248,0.322,0.618,0.433,0.609
sample_8655,0.236,0.248,0.324,0.627,0.411,0.608
sample_8656,0.236,0.242,0.343,0.622,0.398,0.602
sample_8657,0.236,0.239,0.361,0.613,0.392,0.6
sample_8658,0.236,0.236,0.345,0.61,0.395,0.605
sample_8659,0.236,0.233,0.339,0.61,0.524,0.602
sample_8660,0.236,0.23,0.355,0.606,0.672,0.593
sample_8661,0.168,0.23,0.341,0.602,0.689,0.596
sample_8662,0.168,0.235,0.318,0.623,0.721,0.602
sample_8663,0.168,0.239,0.336,0.649,0.738,0.6
sample_8664,0.168,0.244,0.342,0.663,0.73,0.607
sample_8665,0.168,0.24,0.32,0.684,0.736,0.62
sample_8666,0.168,0.237,0.338,0.707,0.749,0.609
sample_8667,0.168,0.242,0.36,0.712,0.744,0.596
sample_8668,0.168,0.245,0.345,0.71,0.728,0.614
sample_8669,0.168,0.245,0.326,0.718,0.723,0.621
sample_8670,0.168,0.247,0.333,0.73,0.735,0.605
sample_8671,0.168,0.245,0.332,0.732,0.726,0.609
sample_8672,0.168,0.241,0.336,0.73,0.704,0.604
sample_8673,0.168,0.243,0.352,0.727,0.741,0.595
sample_8674,0.168,0.244,0.333,0.729,0.801,0.605
sample_8675,0.168,0.245,0.336,0.734,0.798,0.605
sample_8676,0.168,0.247,0.342,0.739,0.767,0.607
sample_8677,0.168,0.246,0.333,0.737,0.746,0.61
sample_8678,0.168,0.242,0.354,0.729,0.735,0.594
sample_8679,0.168,0.236,0.363,0.724,0.715,0.585
sample_8680,0.168,0.231,0.341,0.726,0.716,0.598
sample_8681,0.118,0.226,0.327,0.729,0.761,0.606
sample_8682,0.118,0.221,0.338,0.73,0.771,0.6
sample_8683,0.118,0.226,0.328,0.727,0.727,0.601
sample_8684,0.118,0.232,0.336,0.719,0.718,0.596
sample_8685,0.118,0.232,0.343,0.722,0.723,0.594
sample_8686,0.118,0.233,0.324,0.73,0.727,0.624
sample_8687,0.118,0.234,0.327,0.728,0.755,0.633
sample_8688,0.118,0.237,0.324,0.724,0.759,0.614
sample_8689,0.118,0.232,0.334,0.716,0.726,0.585
sample_8690,0.118,0.224,0.348,0.707,0.717,0.582
sample_8691,0.118,0.224,0.339,0.705,0.708,0.61
sample_8692,0.118,0.227,0.331,0.706,0.703,0.609
sample_8693,0.118,0.227,0.345,0.706,0.723,0.602
sample_8694,0.118,0.226,0.342,0.708,0.742,0.601
sample_8695,0.118,0.228,0.32,0.713,0.738,0.609
sample_8696,0.118,0.228,0.328,0.71,0.734,0.606
sample_8697,0.118,0.228,0.349,0.703,0.73,0.601
sample_8698,0.118,0.224,0.364,0.705,0.741,0.594
sample_8699,0.118,0.22,0.351,0.704,0.739,0.599
sample_8700,0.118,0.218,0.327,0.701,0.721,0.605
sample_8701,0.179,0.213,0.32,0.702,0.724,0.601
sample_8702,0.179,0.212,0.32,0.702,0.727,0.602
sample_8703,0.179,0.219,0.342,0.699,0.73,0.618
sample_8704,0.179,0.222,0.345,0.695,0.733,0.624
sample_8705,0.179,0.213,0.341,0.693,0.736,0.597
sample_8706,0.179,0.21,0.361,0.692,0.74,0.579
sample_8707,0.179,0.215,0.348,0.688,0.733,0.59
sample_8708,0.179,0.223,0.329,0.684,0.729,0.604
sample_8709,0.179,0.228,0.344,0.692,0.732,0.596
sample_8710,0.179,0.229,0.362,0.697,0.725,0.586
sample_8711,0.179,0.229,0.363,0.69,0.709,0.595
sample_8712,0.179,0.229,0.349,0.692,0.71,0.604
sample_8713,0.179,0.231,0.333,0.703,0.742,0.602
sample_8714,0.179,0.231,0.329,0.708,0.761,0.607
sample_8715,0.179,0.227,0.321,0.708,0.74,0.608
sample_8716,0.179,0.223,0.323,0.702,0.721,0.602
sample_8717,0.179,0.219,0.348,0.696,0.724,0.596
sample_8718,0.179,0.216,0.35,0.691,0.743,0.6
sample_8719,0.179,0.217,0.337,0.696,0.759,0.606
sample_8720,0.179,0.221,0.352,0.702,0.74,0.605
sample_8721,0.158,0.224,0.352,0.706,0.735,0.601
sample_8722,0.158,0.225,0.345,0.703,0.716,0.605
sample_8723,0.158,0.222,0.352,0.694,0.699,0.61
sample_8724,0.158,0.222,0.342,0.69,0.734,0.612
sample_8725,0.158,0.221,0.323,0.695,0.752,0.621
sample_8726,0.158,0.216,0.333,0.696,0.712,0.614
sample_8727,0.158,0.214,0.337,0.687,0.706,0.609
sample_8728,0.158,0.214,0.324,0.678,0.729,0.613
sample_8729,0.158,0.214,0.333,0.669,0.745,0.609
sample_8730,0.158,0.216,0.354,0.667,0.742,0.6
sample_8731,0.158,0.222,0.359,0.675,0.744,0.597
sample_8732,0.158,0.224,0.363,0.68,0.747,0.593
sample_8733,0.158,0.222,0.348,0.676,0.744,0.597
sample_8734,0.158,0.22,0.327,0.67,0.743,0.606
sample_8735,0.158,0.221,0.318,0.675,0.713,0.613
sample_8736,0.158,0.222,0.32,0.676,0.715,0.612
sample_8737,0.158,0.22,0.332,0.663,0.749,0.604
sample_8738,0.158,0.218,0.35,0.654,0.72,0.596
sample_8739,0.158,0.217,0.35,0.655,0.695,0.596
sample_8740,0.158,0.218,0.328,0.662,0.729,0.607
sample_8741,0.173,0.221,0.319,0.659,0.744,0.61
sample_8742,0.173,0.224,0.32,0.652,0.737,0.606
sample_8743,0.173,0.23,0.336,0.649,0.734,0.599
sample_8744,0.173,0.231,0.34,0.657,0.75,0.6
sample_8745,0.173,0.233,0.318,0.667,0.74,0.603
sample_8746,0.173,0.234,0.333,0.666,0.713,0.594
sample_8747,0.173,0.235,0.347,0.663,0.717,0.591
sample_8748,0.173,0.234,0.331,0.661,0.72,0.604
sample_8749,0.173,0.229,0.326,0.662,0.71,0.61
sample_8750,0.173,0.224,0.338,0.668,0.721,0.604
sample_8751,0.173,0.221,0.361,0.668,0.746,0.601
sample_8752,0.173,0.217,0.351,0.661,0.747,0.605
sample_8753,0.173,0.214,0.346,0.658,0.736,0.602
sample_8754,0.173,0.214,0.335,0.651,0.755,0.61
sample_8755,0.173,0.215,0.332,0.64,0.736,0.611
sample_8756,0.173,0.215,0.339,0.633,0.705,0.605
sample_8757,0.173,0.217,0.341,0.628,0.727,0.604
sample_8758,0.173,0.218,0.356,0.628,0.719,0.598
sample_8759,0.173,0.219,0.358,0.628,0.715,0.594
sample_8760,0.173,0.219,0.36,0.631,0.74,0.596
sample_8761,0.189,0.218,0.361,0.635,0.731,0.599
sample_8762,0.189,0.219,0.343,0.637,0.73,0.595
sample_8763,0.189,0.225,0.328,0.638,0.769,0.601
sample_8764,0.189,0.228,0.347,0.637,0.745,0.603
sample_8765,0.189,0.227,0.349,0.638,0.7,0.598
sample_8766,0.189,0.226,0.322,0.64,0.726,0.603
sample_8767,0.189,0.22,0.331,0.635,0.74,0.608
sample_8768,0.189,0.211,0.346,0.627,0.729,0.611
sample_8769,0.189,0.207,0.332,0.623,0.727,0.615
sample_8770,0.189,0.203,0.34,0.617,0.75,0.61
sample_8771,0.189,0.2,0.354,0.612,0.745,0.6
sample_8772,0.189,0.203,0.342,0.61,0.725,0.598
sample_8773,0.189,0.206,0.35,0.606,0.745,0.594
sample_8774,0.189,0.211,0.34,0.603,0.726,0.599
sample_8775,0.189,0.217,0.317,0.612,0.7,0.609
sample_8776,0.189,0.216,0.333,0.614,0.742,0.607
sample_8777,0.189,0.215,0.339,0.605,0.755,0.611
sample_8778,0.189,0.217,0.342,0.615,0.735,0.607
sample_8779,0.189,0.216,0.344,0.629,0.72,0.604
sample_8780,0.189,0.213,0.343,0.637,0.711,0.601
sample_8781,0.0977,0.214,0.349,0.643,0.712,0.589
sample_8782,0.0977,0.215,0.331,0.644,0.733,0.605
sample_8783,0.0977,0.218,0.32,0.642,0.748,0.618
sample_8784,0.0977,0.219,0.333,0.638,0.745,0.609
sample_8785,0.0977,0.217,0.355,0.636,0.729,0.597
sample_8786,0.0977,0.22,0.359,0.642,0.717,0.596
sample_8787,0.0977,0.221,0.354,0.653,0.726,0.599
sample_8788,0.0977,0.216,0.348,0.654,0.726,0.599
sample_8789,0.0977,0.214,0.336,0.653,0.725,0.604
sample_8790,0.0977,0.211,0.334,0.654,0.736,0.605
sample_8791,0.0977,0.211,0.357,0.653,0.748,0.593
sample_8792,0.0977,0.218,0.344,0.65,0.752,0.596
sample_8793,0.0977,0.222,0.327,0.646,0.736,0.604
sample_8794,0.0977,0.22,0.339,0.654,0.753,0.604
sample_8795,0.0977,0.219,0.341,0.668,0.759,0.606
sample_8796,0.0977,0.222,0.331,0.666,0.736,0.607
sample_8797,0.0977,0.219,0.346,0.662,0.744,0.593
sample_8798,0.0977,0.218,0.344,0.665,0.738,0.593
sample_8799,0.0977,0.221,0.342,0.663,0.753,0.596
sample_8800,0.0977,0.224,0.347,0.655,0.739,0.596
sample_8801,0.16,0.225,0.338,0.656,0.736,0.6
sample_8802,0.16,0.223,0.351,0.66,0.75,0.603
sample_8803,0.16,0.222,0.331,0.659,0.729,0.619
sample_8804,0.16,0.217,0.336,0.655,0.715,0.616
sample_8805,0.16,0.211,0.338,0.656,0.703,0.618
sample_8806,0.16,0.207,0.34,0.663,0.714,0.61
sample_8807,0.16,0.206,0.349,0.656,0.72,0.593
sample_8808,0.16,0.214,0.328,0.644,0.718,0.604
sample_8809,0.16,0.223,0.339,0.64,0.717,0.602
sample_8810,0.16,0.228,0.344,0.639,0.716,0.604
sample_8811,0.16,0.233,0.331,0.641,0.727,0.613
sample_8812,0.16,0.232,0.35,0.643,0.737,0.603
sample_8813,0.16,0.231,0.344,0.652,0.736,0.599
sample_8814,0.16,0.23,0.331,0.655,0.739,0.606
sample_8815,0.16,0.228,0.339,0.65,0.732,0.606
sample_8816,0.16,0.226,0.333,0.657,0.722,0.61
sample_8817,0.16,0.223,0.342,0.654,0.722,0.607
sample_8818,0.16,0.22,0.348,0.64,0.712,0.607
sample_8819,0.16,0.22,0.351,0.636,0.723,0.61
sample_8820,0.16,0.222,0.351,0.629,0.74,0.611
sample_8821,0.206,0.22,0.331,0.625,0.744,0.612
sample_8822,0.206,0.216,0.33,0.63,0.746,0.607
sample_8823,0.206,0.208,0.348,0.64,0.72,0.599
sample_8824,0.206,0.208,0.34,0.644,0.707,0.6
sample_8825,0.206,0.216,0.334,0.644,0.707,0.597
sample_8826,0.206,0.225,0.358,0.639,0.713,0.595
sample_8827,0.206,0.226,0.345,0.637,0.716,0.602
sample_8828,0.206,0.226,0.327,0.635,0.707,0.605
sample_8829,0.206,0.23,0.343,0.641,0.707,0.598
sample_8830,0.206,0.229,0.355,0.65,0.726,0.588
sample_8831,0.206,0.227,0.354,0.65,0.755,0.593
sample_8832,0.206,0.225,0.338,0.647,0.752,0.599
sample_8833,0.206,0.225,0.321,0.643,0.718,0.602
sample_8834,0.206,0.223,0.331,0.643,0.713,0.605
sample_8835,0.206,0.221,0.333,0.649,0.724,0.609
sample_8836,0.206,0.219,0.338,0.66,0.723,0.601
sample_8837,0.206,0.22,0.358,0.658,0.737,0.596
sample_8838,0.206,0.225,0.337,0.655,0.746,0.607
sample_8839,0.206,0.232,0.337,0.667,0.736,0.601
sample_8840,0.206,0.238,0.342,0.678,0.75,0.596
sample_8841,0.119,0.24,0.339,0.682,0.734,0.598
sample_8842,0.119,0.24,0.341,0.685,0.717,0.601
sample_8843,0.119,0.238,0.334,0.686,0.721,0.6
sample_8844,0.119,0.237,0.354,0.697,0.711,0.592
sample_8845,0.119,0.24,0.339,0.709,0.714,0.601
sample_8846,0.119,0.239,0.334,0.709,0.711,0.599
sample_8847,0.119,0.237,0.358,0.709,0.721,0.587
sample_8848,0.119,0.236,0.351,0.711,0.723,0.595
sample_8849,0.119,0.238,0.341,0.711,0.722,0.607
sample_8850,0.119,0.244,0.35,0.713,0.733,0.604
sample_8851,0.119,0.249,0.338,0.723,0.762,0.603
sample_8852,0.119,0.249,0.339,0.73,0.771,0.599
sample_8853,0.119,0.247,0.343,0.728,0.743,0.605
sample_8854,0.119,0.246,0.339,0.726,0.732,0.612
sample_8855,0.119,0.239,0.358,0.726,0.734,0.607
sample_8856,0.119,0.236,0.339,0.733,0.737,0.61
sample_8857,0.119,0.238,0.338,0.738,0.72,0.605
sample_8858,0.119,0.24,0.351,0.738,0.724,0.602
sample_8859,0.119,0.239,0.34,0.733,0.729,0.612
sample_8860,0.119,0.238,0.342,0.72,0.731,0.609
sample_8861,0.13,0.242,0.337,0.719,0.76,0.598
sample_8862,0.13,0.245,0.331,0.722,0.738,0.6
sample_8863,0.13,0.244,0.359,0.73,0.72,0.592
sample_8864,0.13,0.24,0.356,0.735,0.747,0.589
sample_8865,0.13,0.241,0.352,0.73,0.746,0.589
sample_8866,0.13,0.239,0.363,0.727,0.744,0.597
sample_8867,0.13,0.238,0.37,0.732,0.737,0.6
sample_8868,0.13,0.241,0.368,0.738,0.731,0.594
sample_8869,0.13,0.241,0.362,0.739,0.743,0.587
sample_8870,0.13,0.243,0.352,0.738,0.729,0.591
sample_8871,0.13,0.248,0.331,0.735,0.743,0.601
sample_8872,0.13,0.249,0.341,0.744,0.753,0.598
sample_8873,0.13,0.247,0.347,0.753,0.704,0.6
sample_8874,0.13,0.242,0.343,0.749,0.718,0.609
sample_8875,0.13,0.239,0.333,0.744,0.726,0.618
sample_8876,0.13,0.24,0.323,0.747,0.716,0.617
sample_8877,0.13,0.239,0.349,0.748,0.724,0.606
sample_8878,0.13,0.241,0.348,0.741,0.732,0.608
sample_8879,0.13,0.243,0.323,0.738,0.725,0.616
sample_8880,0.13,0.241,0.336,0.732,0.728,0.606
sample_8881,0.166,0.239,0.34,0.733,0.735,0.6
sample_8882,0.166,0.233,0.338,0.744,0.752,0.6
sample_8883,0.166,0.227,0.366,0.746,0.759,0.592
sample_8884,0.166,0.229,0.353,0.752,0.73,0.601
sample_8885,0.166,0.231,0.332,0.758,0.716,0.607
sample_8886,0.166,0.231,0.325,0.75,0.717,0.609
sample_8887,0.166,0.234,0.316,0.743,0.732,0.618
sample_8888,0.166,0.243,0.338,0.744,0.748,0.608
sample_8889,0.166,0.252,0.36,0.753,0.748,0.596
sample_8890,0.166,0.256,0.357,0.763,0.748,0.589
sample_8891,0.166,0.259,0.355,0.777,0.732,0.583
sample_8892,0.166,0.265,0.356,0.787,0.712,0.588
sample_8893,0.166,0.266,0.361,0.801,0.721,0.581
sample_8894,0.166,0.261,0.358,0.802,0.723,0.59
sample_8895,0.166,0.253,0.356,0.791,0.732,0.602
sample_8896,0.166,0.251,0.355,0.798,0.76,0.599
sample_8897,0.166,0.254,0.344,0.806,0.759,0.602
sample_8898,0.166,0.258,0.327,0.803,0.74,0.609
sample_8899,0.166,0.262,0.316,0.813,0.732,0.616
sample_8900,0.166,0.266,0.34,0.813,0.723,0.603
sample_8901,0.107,0.281,0.349,0.812,0.706,0.595
sample_8902,0.107,0.338,0.334,0.843,0.699,0.606
sample_8903,0.107,0.441,0.407,0.893,0.706,0.58
sample_8904,0.107,0.497,0.477,0.942,0.751,0.561
sample_8905,0.107,0.491,0.483,0.975,0.783,0.592
sample_8906,0.107,0.484,0.483,1,0.761,0.605
sample_8907,0.107,0.469,0.504,0.996,0.729,0.598
sample_8908,0.107,0.456,0.518,0.981,0.723,0.599
sample_8909,0.107,0.45,0.502,0.973,0.739,0.615
sample_8910,0.107,0.441,0.486,0.949,0.731,0.614
sample_8911,0.107,0.43,0.481,0.923,0.732,0.59
sample_8912,0.107,0.425,0.506,0.895,0.746,0.59
sample_8913,0.107,0.425,0.519,0.878,0.736,0.599
sample_8914,0.107,0.429,0.526,0.869,0.728,0.605
sample_8915,0.107,0.432,0.535,0.877,0.732,0.601
sample_8916,0.107,0.434,0.511,0.888,0.75,0.603
sample_8917,0.107,0.435,0.497,0.88,0.726,0.619
sample_8918,0.107,0.436,0.498,0.884,0.694,0.626
sample_8919,0.107,0.435,0.496,0.888,0.716,0.622
sample_8920,0.107,0.43,0.492,0.87,0.723,0.616
sample_8921,0.233,0.43,0.504,0.861,0.76,0.607
sample_8922,0.233,0.431,0.53,0.863,0.762,0.598
sample_8923,0.233,0.431,0.528,0.853,0.72,0.596
sample_8924,0.233,0.43,0.497,0.843,0.72,0.607
sample_8925,0.233,0.426,0.486,0.844,0.721,0.626
sample_8926,0.233,0.425,0.489,0.836,0.73,0.625
sample_8927,0.233,0.425,0.494,0.828,0.732,0.612
sample_8928,0.233,0.427,0.502,0.815,0.725,0.609
sample_8929,0.233,0.423,0.494,0.799,0.734,0.6
sample_8930,0.233,0.418,0.503,0.793,0.728,0.587
sample_8931,0.233,0.423,0.529,0.78,0.707,0.59
sample_8932,0.233,0.427,0.513,0.776,0.7,0.607
