,y,x1,x2,x3,x4,x5
sample_8933,0.233,0.422,0.49,0.775,0.71,0.619
sample_8934,0.233,0.42,0.502,0.769,0.719,0.617
sample_8935,0.233,0.421,0.528,0.764,0.736,0.612
sample_8936,0.233,0.431,0.552,0.768,0.741,0.604
sample_8937,0.233,0.44,0.552,0.76,0.724,0.597
sample_8938,0.233,0.439,0.542,0.756,0.707,0.591
sample_8939,0.233,0.441,0.535,0.753,0.7,0.577
sample_8940,0.233,0.44,0.519,0.751,0.713,0.575
sample_8941,0.249,0.436,0.511,0.75,0.711,0.596
sample_8942,0.249,0.435,0.513,0.745,0.698,0.606
sample_8943,0.249,0.437,0.503,0.738,0.728,0.609
sample_8944,0.249,0.439,0.494,0.728,0.757,0.613
sample_8945,0.249,0.443,0.501,0.714,0.749,0.611
sample_8946,0.249,0.443,0.533,0.693,0.74,0.616
sample_8947,0.249,0.448,0.552,0.689,0.716,0.624
sample_8948,0.249,0.459,0.529,0.692,0.722,0.619
sample_8949,0.249,0.459,0.514,0.689,0.734,0.616
sample_8950,0.249,0.453,0.525,0.684,0.698,0.593
sample_8951,0.249,0.441,0.513,0.673,0.687,0.59
sample_8952,0.249,0.433,0.504,0.661,0.712,0.604
sample_8953,0.249,0.439,0.497,0.652,0.719,0.61
sample_8954,0.249,0.441,0.501,0.642,0.714,0.594
sample_8955,0.249,0.44,0.503,0.635,0.731,0.592
sample_8956,0.249,0.434,0.493,0.629,0.708,0.621
sample_8957,0.249,0.428,0.518,0.629,0.707,0.611
sample_8958,0.249,0.431,0.539,0.618,0.723,0.597
sample_8959,0.249,0.437,0.529,0.606,0.72,0.603
sample_8960,0.249,0.439,0.511,0.6,0.727,0.607
sample_8961,0.279,0.446,0.497,0.595,0.727,0.61
sample_8962,0.279,0.449,0.501,0.592,0.741,0.604
sample_8963,0.279,0.449,0.504,0.591,0.746,0.603
sample_8964,0.279,0.45,0.506,0.597,0.751,0.619
sample_8965,0.279,0.447,0.518,0.601,0.743,0.598
sample_8966,0.279,0.443,0.523,0.597,0.721,0.574
sample_8967,0.279,0.44,0.523,0.592,0.742,0.586
sample_8968,0.279,0.442,0.522,0.582,0.737,0.587
sample_8969,0.279,0.45,0.518,0.572,0.74,0.594
sample_8970,0.279,0.454,0.518,0.565,0.718,0.596
sample_8971,0.279,0.452,0.524,0.564,0.717,0.601
sample_8972,0.279,0.452,0.518,0.57,0.734,0.612
sample_8973,0.279,0.451,0.514,0.574,0.695,0.605
sample_8974,0.279,0.446,0.524,0.572,0.701,0.6
sample_8975,0.279,0.442,0.513,0.562,0.731,0.607
sample_8976,0.279,0.446,0.517,0.557,0.719,0.61
sample_8977,0.279,0.452,0.515,0.555,0.728,0.604
sample_8978,0.279,0.457,0.498,0.553,0.755,0.599
sample_8979,0.279,0.468,0.496,0.554,0.74,0.603
sample_8980,0.279,0.469,0.496,0.565,0.706,0.605
sample_8981,0.137,0.47,0.521,0.577,0.694,0.593
sample_8982,0.137,0.469,0.532,0.591,0.711,0.594
sample_8983,0.137,0.465,0.516,0.606,0.715,0.603
sample_8984,0.137,0.461,0.504,0.609,0.72,0.613
sample_8985,0.137,0.459,0.515,0.618,0.762,0.606
sample_8986,0.137,0.461,0.518,0.623,0.764,0.596
sample_8987,0.137,0.464,0.505,0.619,0.746,0.602
sample_8988,0.137,0.466,0.494,0.619,0.718,0.609
sample_8989,0.137,0.468,0.511,0.614,0.703,0.609
sample_8990,0.137,0.474,0.535,0.619,0.727,0.603
sample_8991,0.137,0.478,0.54,0.622,0.736,0.595
sample_8992,0.137,0.479,0.52,0.619,0.745,0.601
sample_8993,0.137,0.48,0.5,0.622,0.732,0.608
sample_8994,0.137,0.475,0.507,0.633,0.74,0.607
sample_8995,0.137,0.47,0.517,0.647,0.747,0.606
sample_8996,0.137,0.465,0.51,0.649,0.729,0.608
sample_8997,0.137,0.467,0.507,0.641,0.773,0.6
sample_8998,0.137,0.472,0.528,0.63,0.778,0.589
sample_8999,0.137,0.47,0.532,0.626,0.732,0.601
sample_9000,0.137,0.471,0.532,0.634,0.737,0.597
sample_9001,0.155,0.477,0.51,0.637,0.737,0.599
sample_9002,0.155,0.476,0.497,0.633,0.761,0.611
sample_9003,0.155,0.468,0.503,0.631,0.706,0.613
sample_9004,0.155,0.462,0.513,0.631,0.688,0.605
sample_9005,0.155,0.461,0.537,0.639,0.714,0.596
sample_9006,0.155,0.46,0.517,0.644,0.722,0.602
sample_9007,0.155,0.463,0.485,0.641,0.754,0.613
sample_9008,0.155,0.467,0.491,0.641,0.724,0.614
sample_9009,0.155,0.466,0.513,0.638,0.73,0.606
sample_9010,0.155,0.465,0.53,0.631,0.716,0.606
sample_9011,0.155,0.467,0.53,0.637,0.706,0.603
sample_9012,0.155,0.473,0.53,0.649,0.715,0.598
sample_9013,0.155,0.479,0.528,0.65,0.716,0.598
sample_9014,0.155,0.482,0.514,0.648,0.743,0.599
sample_9015,0.155,0.476,0.498,0.643,0.706,0.609
sample_9016,0.155,0.462,0.496,0.638,0.73,0.615
sample_9017,0.155,0.457,0.5,0.636,0.751,0.612
sample_9018,0.155,0.457,0.517,0.636,0.75,0.607
sample_9019,0.155,0.458,0.522,0.628,0.754,0.605
sample_9020,0.155,0.458,0.519,0.618,0.727,0.606
sample_9021,0.185,0.452,0.518,0.623,0.738,0.604
sample_9022,0.185,0.455,0.503,0.633,0.715,0.61
sample_9023,0.185,0.457,0.519,0.631,0.736,0.598
sample_9024,0.185,0.457,0.524,0.633,0.737,0.595
sample_9025,0.185,0.454,0.514,0.625,0.711,0.605
sample_9026,0.185,0.454,0.513,0.609,0.753,0.609
sample_9027,0.185,0.455,0.498,0.605,0.73,0.617
sample_9028,0.185,0.456,0.506,0.599,0.717,0.608
sample_9029,0.185,0.458,0.509,0.599,0.703,0.605
sample_9030,0.185,0.455,0.502,0.602,0.715,0.613
sample_9031,0.185,0.451,0.504,0.603,0.746,0.605
sample_9032,0.185,0.444,0.503,0.598,0.73,0.604
sample_9033,0.185,0.439,0.516,0.592,0.757,0.608
sample_9034,0.185,0.437,0.522,0.585,0.724,0.609
sample_9035,0.185,0.435,0.527,0.576,0.715,0.6
sample_9036,0.185,0.437,0.515,0.569,0.73,0.598
sample_9037,0.185,0.444,0.501,0.559,0.726,0.597
sample_9038,0.185,0.453,0.499,0.546,0.761,0.599
sample_9039,0.185,0.457,0.5,0.531,0.73,0.609
sample_9040,0.185,0.454,0.524,0.528,0.728,0.595
sample_9041,0.261,0.451,0.52,0.538,0.736,0.597
sample_9042,0.261,0.447,0.508,0.533,0.714,0.607
sample_9043,0.261,0.44,0.505,0.521,0.733,0.615
sample_9044,0.261,0.436,0.499,0.517,0.733,0.615
sample_9045,0.261,0.437,0.512,0.504,0.761,0.603
sample_9046,0.261,0.437,0.527,0.49,0.741,0.596
sample_9047,0.261,0.441,0.514,0.485,0.73,0.607
sample_9048,0.261,0.446,0.511,0.474,0.725,0.613
sample_9049,0.261,0.445,0.522,0.464,0.711,0.606
sample_9050,0.261,0.414,0.458,0.458,0.771,0.627
sample_9051,0.261,0.357,0.367,0.449,0.789,0.645
sample_9052,0.261,0.332,0.356,0.431,0.759,0.629
sample_9053,0.261,0.338,0.372,0.42,0.729,0.61
sample_9054,0.261,0.345,0.374,0.415,0.756,0.598
sample_9055,0.261,0.351,0.37,0.426,0.769,0.59
sample_9056,0.261,0.35,0.367,0.441,0.734,0.584
sample_9057,0.261,0.346,0.365,0.452,0.762,0.585
sample_9058,0.261,0.348,0.361,0.467,0.731,0.59
sample_9059,0.261,0.35,0.358,0.469,0.716,0.589
sample_9060,0.261,0.352,0.35,0.471,0.757,0.598
sample_9061,0.103,0.352,0.332,0.474,0.711,0.616
sample_9062,0.103,0.351,0.321,0.472,0.716,0.613
sample_9063,0.103,0.347,0.335,0.473,0.712,0.604
sample_9064,0.103,0.341,0.358,0.476,0.705,0.594
sample_9065,0.103,0.337,0.36,0.475,0.757,0.591
sample_9066,0.103,0.338,0.351,0.476,0.727,0.598
sample_9067,0.103,0.342,0.329,0.485,0.742,0.61
sample_9068,0.103,0.347,0.319,0.482,0.751,0.617
sample_9069,0.103,0.349,0.342,0.473,0.705,0.611
sample_9070,0.103,0.343,0.344,0.471,0.733,0.61
sample_9071,0.103,0.339,0.328,0.475,0.732,0.61
sample_9072,0.103,0.343,0.337,0.474,0.728,0.606
sample_9073,0.103,0.342,0.35,0.472,0.788,0.603
sample_9074,0.103,0.342,0.35,0.471,0.783,0.602
sample_9075,0.103,0.34,0.348,0.464,0.766,0.606
sample_9076,0.103,0.335,0.358,0.462,0.758,0.599
sample_9077,0.103,0.329,0.34,0.469,0.683,0.603
sample_9078,0.103,0.325,0.321,0.471,0.651,0.61
sample_9079,0.103,0.328,0.342,0.46,0.697,0.608
sample_9080,0.103,0.33,0.338,0.449,0.777,0.605
sample_9081,0.18,0.329,0.334,0.443,0.781,0.601
sample_9082,0.18,0.329,0.356,0.436,0.702,0.596
sample_9083,0.18,0.336,0.351,0.442,0.696,0.594
sample_9084,0.18,0.344,0.356,0.453,0.709,0.593
sample_9085,0.18,0.348,0.346,0.455,0.728,0.6
sample_9086,0.18,0.349,0.328,0.467,0.773,0.605
sample_9087,0.18,0.35,0.345,0.477,0.768,0.598
sample_9088,0.18,0.347,0.349,0.475,0.768,0.607
sample_9089,0.18,0.344,0.319,0.48,0.776,0.618
sample_9090,0.18,0.336,0.34,0.485,0.738,0.6
sample_9091,0.18,0.324,0.364,0.488,0.667,0.591
sample_9092,0.18,0.318,0.359,0.49,0.669,0.593
sample_9093,0.18,0.32,0.356,0.492,0.704,0.591
sample_9094,0.18,0.325,0.335,0.492,0.722,0.602
sample_9095,0.18,0.332,0.317,0.488,0.756,0.61
sample_9096,0.18,0.338,0.336,0.486,0.751,0.604
sample_9097,0.18,0.342,0.351,0.488,0.715,0.601
sample_9098,0.18,0.345,0.332,0.482,0.716,0.61
sample_9099,0.18,0.347,0.322,0.472,0.745,0.618
sample_9100,0.18,0.346,0.328,0.465,0.745,0.617
sample_9101,0.167,0.345,0.317,0.465,0.731,0.618
sample_9102,0.167,0.344,0.337,0.476,0.742,0.605
sample_9103,0.167,0.343,0.358,0.483,0.728,0.595
sample_9104,0.167,0.341,0.347,0.487,0.692,0.599
sample_9105,0.167,0.336,0.357,0.495,0.713,0.591
sample_9106,0.167,0.33,0.358,0.495,0.723,0.591
sample_9107,0.167,0.332,0.343,0.494,0.734,0.598
sample_9108,0.167,0.335,0.327,0.487,0.753,0.611
sample_9109,0.167,0.329,0.317,0.477,0.702,0.617
sample_9110,0.167,0.326,0.314,0.476,0.697,0.61
sample_9111,0.167,0.326,0.338,0.472,0.73,0.608
sample_9112,0.167,0.33,0.349,0.458,0.716,0.612
sample_9113,0.167,0.334,0.331,0.449,0.733,0.61
sample_9114,0.167,0.339,0.344,0.444,0.714,0.599
sample_9115,0.167,0.339,0.366,0.441,0.707,0.591
sample_9116,0.167,0.334,0.361,0.438,0.748,0.593
sample_9117,0.167,0.333,0.336,0.433,0.721,0.602
sample_9118,0.167,0.333,0.336,0.436,0.722,0.607
sample_9119,0.167,0.334,0.338,0.437,0.75,0.603
sample_9120,0.167,0.331,0.326,0.436,0.711,0.603
sample_9121,0.206,0.329,0.34,0.44,0.726,0.593
sample_9122,0.206,0.328,0.334,0.443,0.756,0.592
sample_9123,0.206,0.325,0.315,0.432,0.725,0.612
sample_9124,0.206,0.327,0.335,0.426,0.721,0.613
sample_9125,0.206,0.328,0.354,0.429,0.709,0.61
sample_9126,0.206,0.327,0.355,0.423,0.701,0.605
sample_9127,0.206,0.325,0.348,0.419,0.735,0.603
sample_9128,0.206,0.324,0.348,0.425,0.712,0.607
sample_9129,0.206,0.327,0.359,0.433,0.705,0.602
sample_9130,0.206,0.327,0.342,0.429,0.722,0.608
sample_9131,0.206,0.324,0.325,0.427,0.727,0.608
sample_9132,0.206,0.323,0.343,0.43,0.754,0.593
sample_9133,0.206,0.327,0.345,0.432,0.724,0.594
sample_9134,0.206,0.325,0.327,0.431,0.724,0.604
sample_9135,0.206,0.323,0.339,0.425,0.742,0.604
sample_9136,0.206,0.325,0.34,0.424,0.732,0.603
sample_9137,0.206,0.329,0.34,0.417,0.732,0.604
sample_9138,0.206,0.328,0.351,0.404,0.739,0.605
sample_9139,0.206,0.326,0.336,0.403,0.758,0.606
sample_9140,0.206,0.328,0.344,0.408,0.734,0.596
sample_9141,0.179,0.33,0.338,0.403,0.715,0.606
sample_9142,0.179,0.332,0.332,0.404,0.739,0.61
sample_9143,0.179,0.329,0.353,0.41,0.726,0.596
sample_9144,0.179,0.325,0.357,0.412,0.706,0.598
sample_9145,0.179,0.324,0.339,0.412,0.736,0.607
sample_9146,0.179,0.326,0.334,0.412,0.716,0.604
sample_9147,0.179,0.324,0.344,0.414,0.71,0.603
sample_9148,0.179,0.324,0.346,0.413,0.742,0.603
sample_9149,0.179,0.329,0.346,0.409,0.737,0.606
sample_9150,0.179,0.327,0.329,0.404,0.74,0.614
sample_9151,0.179,0.328,0.336,0.402,0.716,0.607
sample_9152,0.179,0.333,0.329,0.404,0.727,0.604
sample_9153,0.179,0.334,0.327,0.411,0.728,0.603
sample_9154,0.179,0.335,0.341,0.418,0.714,0.602
sample_9155,0.179,0.337,0.347,0.413,0.726,0.599
sample_9156,0.179,0.34,0.348,0.407,0.739,0.601
sample_9157,0.179,0.343,0.345,0.415,0.77,0.605
sample_9158,0.179,0.348,0.341,0.423,0.779,0.6
sample_9159,0.179,0.354,0.331,0.435,0.748,0.597
sample_9160,0.179,0.361,0.353,0.455,0.719,0.59
sample_9161,0.116,0.36,0.351,0.464,0.703,0.598
sample_9162,0.116,0.351,0.332,0.471,0.706,0.614
sample_9163,0.116,0.345,0.336,0.471,0.751,0.615
sample_9164,0.116,0.341,0.357,0.468,0.739,0.606
sample_9165,0.116,0.341,0.342,0.469,0.732,0.608
sample_9166,0.116,0.344,0.318,0.463,0.757,0.614
sample_9167,0.116,0.35,0.336,0.457,0.737,0.608
sample_9168,0.116,0.355,0.343,0.458,0.723,0.601
sample_9169,0.116,0.353,0.325,0.455,0.721,0.608
sample_9170,0.116,0.351,0.349,0.45,0.697,0.602
sample_9171,0.116,0.351,0.363,0.453,0.725,0.587
sample_9172,0.116,0.349,0.337,0.465,0.74,0.599
sample_9173,0.116,0.35,0.339,0.47,0.724,0.606
sample_9174,0.116,0.348,0.343,0.464,0.731,0.608
sample_9175,0.116,0.346,0.338,0.46,0.737,0.608
sample_9176,0.116,0.35,0.354,0.456,0.737,0.603
sample_9177,0.116,0.349,0.346,0.45,0.726,0.608
sample_9178,0.116,0.349,0.353,0.45,0.695,0.608
sample_9179,0.116,0.353,0.349,0.449,0.722,0.612
sample_9180,0.116,0.354,0.339,0.447,0.739,0.611
sample_9181,0.143,0.353,0.352,0.449,0.707,0.595
sample_9182,0.143,0.35,0.348,0.453,0.713,0.595
sample_9183,0.143,0.347,0.33,0.453,0.728,0.603
sample_9184,0.143,0.346,0.324,0.452,0.732,0.605
sample_9185,0.143,0.349,0.344,0.455,0.739,0.599
sample_9186,0.143,0.354,0.358,0.462,0.732,0.59
sample_9187,0.143,0.356,0.358,0.471,0.735,0.593
sample_9188,0.143,0.353,0.354,0.477,0.741,0.592
sample_9189,0.143,0.35,0.359,0.482,0.747,0.591
sample_9190,0.143,0.346,0.363,0.481,0.732,0.593
sample_9191,0.143,0.346,0.341,0.489,0.717,0.597
sample_9192,0.143,0.349,0.342,0.492,0.724,0.599
sample_9193,0.143,0.347,0.36,0.483,0.738,0.595
sample_9194,0.143,0.348,0.36,0.481,0.751,0.597
sample_9195,0.143,0.351,0.362,0.483,0.771,0.598
sample_9196,0.143,0.353,0.346,0.491,0.75,0.603
sample_9197,0.143,0.355,0.343,0.493,0.719,0.598
sample_9198,0.143,0.357,0.353,0.491,0.701,0.599
sample_9199,0.143,0.356,0.327,0.494,0.697,0.613
sample_9200,0.143,0.36,0.323,0.499,0.705,0.613
sample_9201,0.15,0.358,0.344,0.497,0.707,0.611
sample_9202,0.15,0.355,0.35,0.489,0.724,0.614
sample_9203,0.15,0.352,0.356,0.485,0.705,0.604
sample_9204,0.15,0.354,0.354,0.487,0.702,0.596
sample_9205,0.15,0.353,0.328,0.488,0.722,0.601
sample_9206,0.15,0.356,0.33,0.481,0.704,0.608
sample_9207,0.15,0.356,0.358,0.474,0.712,0.602
sample_9208,0.15,0.354,0.362,0.475,0.731,0.602
sample_9209,0.15,0.359,0.332,0.473,0.72,0.611
sample_9210,0.15,0.358,0.337,0.471,0.695,0.607
sample_9211,0.15,0.355,0.36,0.475,0.724,0.591
sample_9212,0.15,0.353,0.34,0.478,0.744,0.594
sample_9213,0.15,0.345,0.33,0.482,0.726,0.607
sample_9214,0.15,0.34,0.334,0.475,0.736,0.605
sample_9215,0.15,0.338,0.347,0.464,0.707,0.6
sample_9216,0.15,0.334,0.363,0.457,0.706,0.593
sample_9217,0.15,0.342,0.367,0.447,0.724,0.592
sample_9218,0.15,0.353,0.351,0.438,0.695,0.6
sample_9219,0.15,0.357,0.325,0.437,0.739,0.607
sample_9220,0.15,0.358,0.324,0.444,0.723,0.606
sample_9221,0.186,0.355,0.353,0.446,0.701,0.595
sample_9222,0.186,0.355,0.342,0.443,0.726,0.599
sample_9223,0.186,0.354,0.333,0.449,0.718,0.599
sample_9224,0.186,0.352,0.343,0.451,0.752,0.593
sample_9225,0.186,0.35,0.325,0.45,0.742,0.601
sample_9226,0.186,0.348,0.317,0.451,0.738,0.61
sample_9227,0.186,0.345,0.316,0.441,0.77,0.619
sample_9228,0.186,0.346,0.321,0.425,0.728,0.614
sample_9229,0.186,0.348,0.339,0.418,0.747,0.595
sample_9230,0.186,0.347,0.352,0.418,0.728,0.596
sample_9231,0.186,0.349,0.342,0.421,0.721,0.602
sample_9232,0.186,0.352,0.342,0.42,0.76,0.599
sample_9233,0.186,0.353,0.345,0.415,0.717,0.597
sample_9234,0.186,0.352,0.325,0.414,0.757,0.609
sample_9235,0.186,0.355,0.325,0.418,0.776,0.609
sample_9236,0.186,0.358,0.334,0.423,0.75,0.599
sample_9237,0.186,0.361,0.349,0.427,0.786,0.595
sample_9238,0.186,0.362,0.365,0.428,0.769,0.596
sample_9239,0.186,0.36,0.346,0.43,0.747,0.605
sample_9240,0.186,0.357,0.343,0.441,0.75,0.605
sample_9241,0.115,0.356,0.339,0.455,0.742,0.606
sample_9242,0.115,0.353,0.327,0.453,0.763,0.604
sample_9243,0.115,0.348,0.337,0.447,0.767,0.599
sample_9244,0.115,0.351,0.34,0.448,0.765,0.604
sample_9245,0.115,0.356,0.349,0.448,0.745,0.602
sample_9246,0.115,0.352,0.332,0.446,0.725,0.607
sample_9247,0.115,0.351,0.328,0.447,0.775,0.601
sample_9248,0.115,0.36,0.355,0.449,0.77,0.593
sample_9249,0.115,0.366,0.357,0.449,0.747,0.594
sample_9250,0.115,0.368,0.34,0.454,0.741,0.605
sample_9251,0.115,0.367,0.343,0.46,0.722,0.609
sample_9252,0.115,0.364,0.338,0.471,0.765,0.6
sample_9253,0.115,0.364,0.336,0.483,0.761,0.599
sample_9254,0.115,0.367,0.369,0.489,0.737,0.59
sample_9255,0.115,0.368,0.366,0.483,0.76,0.586
sample_9256,0.115,0.37,0.341,0.475,0.75,0.596
sample_9257,0.115,0.366,0.344,0.475,0.73,0.606
sample_9258,0.115,0.357,0.354,0.483,0.738,0.614
sample_9259,0.115,0.353,0.328,0.487,0.76,0.621
sample_9260,0.115,0.352,0.321,0.484,0.774,0.615
sample_9261,0.154,0.35,0.335,0.483,0.762,0.602
sample_9262,0.154,0.353,0.354,0.475,0.772,0.597
sample_9263,0.154,0.354,0.363,0.471,0.75,0.596
sample_9264,0.154,0.359,0.365,0.466,0.699,0.6
sample_9265,0.154,0.362,0.341,0.463,0.697,0.609
sample_9266,0.154,0.362,0.334,0.468,0.697,0.604
sample_9267,0.154,0.364,0.341,0.468,0.707,0.598
sample_9268,0.154,0.357,0.345,0.465,0.718,0.605
sample_9269,0.154,0.354,0.359,0.47,0.733,0.6
sample_9270,0.154,0.354,0.356,0.481,0.735,0.592
sample_9271,0.154,0.352,0.364,0.484,0.73,0.588
sample_9272,0.154,0.352,0.363,0.484,0.746,0.59
sample_9273,0.154,0.361,0.356,0.48,0.737,0.592
sample_9274,0.154,0.365,0.33,0.48,0.712,0.605
sample_9275,0.154,0.356,0.32,0.486,0.73,0.617
sample_9276,0.154,0.352,0.332,0.494,0.745,0.609
sample_9277,0.154,0.353,0.343,0.502,0.727,0.606
sample_9278,0.154,0.358,0.34,0.497,0.705,0.609
sample_9279,0.154,0.363,0.335,0.5,0.722,0.606
sample_9280,0.154,0.365,0.356,0.51,0.728,0.6
sample_9281,0.11,0.366,0.369,0.517,0.742,0.59
sample_9282,0.11,0.368,0.354,0.52,0.734,0.594
sample_9283,0.11,0.367,0.337,0.526,0.712,0.602
sample_9284,0.11,0.367,0.33,0.536,0.703,0.603
sample_9285,0.11,0.366,0.344,0.542,0.713,0.594
sample_9286,0.11,0.357,0.339,0.543,0.722,0.594
sample_9287,0.11,0.355,0.33,0.529,0.726,0.608
sample_9288,0.11,0.354,0.35,0.511,0.731,0.606
sample_9289,0.11,0.357,0.342,0.505,0.718,0.6
sample_9290,0.11,0.362,0.345,0.5,0.716,0.603
sample_9291,0.11,0.363,0.368,0.5,0.747,0.593
sample_9292,0.11,0.359,0.36,0.505,0.746,0.594
sample_9293,0.11,0.356,0.336,0.509,0.72,0.606
sample_9294,0.11,0.353,0.323,0.505,0.723,0.611
sample_9295,0.11,0.35,0.348,0.504,0.716,0.6
sample_9296,0.11,0.347,0.366,0.501,0.738,0.59
sample_9297,0.11,0.344,0.343,0.492,0.747,0.608
sample_9298,0.11,0.344,0.327,0.484,0.742,0.615
sample_9299,0.11,0.35,0.347,0.478,0.731,0.599
sample_9300,0.11,0.356,0.344,0.471,0.713,0.606
sample_9301,0.214,0.356,0.339,0.474,0.71,0.606
sample_9302,0.214,0.352,0.354,0.475,0.726,0.592
sample_9303,0.214,0.349,0.355,0.468,0.735,0.598
sample_9304,0.214,0.344,0.349,0.471,0.745,0.604
sample_9305,0.214,0.339,0.33,0.468,0.74,0.613
sample_9306,0.214,0.334,0.348,0.46,0.714,0.617
sample_9307,0.214,0.332,0.35,0.461,0.704,0.61
sample_9308,0.214,0.338,0.333,0.461,0.72,0.612
sample_9309,0.214,0.346,0.333,0.453,0.733,0.611
sample_9310,0.214,0.348,0.337,0.444,0.73,0.604
sample_9311,0.214,0.35,0.33,0.44,0.74,0.604
sample_9312,0.214,0.354,0.319,0.443,0.727,0.603
sample_9313,0.214,0.35,0.34,0.456,0.729,0.596
sample_9314,0.214,0.341,0.357,0.471,0.741,0.59
sample_9315,0.214,0.337,0.339,0.472,0.723,0.599
sample_9316,0.214,0.336,0.337,0.467,0.718,0.607
sample_9317,0.214,0.333,0.343,0.47,0.749,0.6
sample_9318,0.214,0.327,0.336,0.473,0.777,0.598
sample_9319,0.214,0.322,0.339,0.461,0.736,0.603
sample_9320,0.214,0.315,0.336,0.447,0.718,0.615
sample_9321,0.196,0.316,0.338,0.444,0.726,0.611
sample_9322,0.196,0.32,0.331,0.445,0.729,0.61
sample_9323,0.196,0.325,0.345,0.445,0.729,0.606
sample_9324,0.196,0.336,0.357,0.44,0.732,0.606
sample_9325,0.196,0.344,0.335,0.437,0.742,0.612
sample_9326,0.196,0.342,0.322,0.432,0.74,0.611
sample_9327,0.196,0.339,0.331,0.428,0.741,0.6
sample_9328,0.196,0.339,0.346,0.429,0.738,0.599
sample_9329,0.196,0.344,0.354,0.432,0.728,0.601
sample_9330,0.196,0.345,0.345,0.434,0.713,0.595
sample_9331,0.196,0.343,0.341,0.437,0.746,0.6
sample_9332,0.196,0.341,0.349,0.433,0.759,0.603
sample_9333,0.196,0.34,0.334,0.427,0.728,0.609
sample_9334,0.196,0.342,0.347,0.43,0.722,0.607
sample_9335,0.196,0.34,0.345,0.437,0.734,0.608
sample_9336,0.196,0.341,0.332,0.45,0.732,0.605
sample_9337,0.196,0.337,0.346,0.458,0.732,0.591
sample_9338,0.196,0.334,0.336,0.464,0.732,0.599
sample_9339,0.196,0.336,0.331,0.466,0.731,0.605
sample_9340,0.196,0.336,0.341,0.464,0.731,0.598
sample_9341,0.102,0.337,0.346,0.467,0.738,0.599
sample_9342,0.102,0.339,0.342,0.475,0.739,0.597
sample_9343,0.102,0.341,0.318,0.478,0.725,0.612
sample_9344,0.102,0.346,0.34,0.477,0.708,0.61
sample_9345,0.102,0.352,0.344,0.474,0.734,0.599
sample_9346,0.102,0.347,0.336,0.48,0.742,0.602
sample_9347,0.102,0.338,0.338,0.489,0.737,0.604
sample_9348,0.102,0.334,0.334,0.491,0.717,0.606
sample_9349,0.102,0.33,0.356,0.485,0.731,0.606
sample_9350,0.102,0.323,0.35,0.474,0.747,0.607
sample_9351,0.102,0.318,0.326,0.472,0.712,0.612
sample_9352,0.102,0.312,0.325,0.476,0.716,0.62
sample_9353,0.102,0.302,0.337,0.472,0.731,0.614
sample_9354,0.102,0.295,0.33,0.466,0.712,0.609
sample_9355,0.102,0.289,0.339,0.459,0.715,0.603
sample_9356,0.102,0.248,0.284,0.445,0.755,0.62
sample_9357,0.102,0.208,0.189,0.437,0.76,0.631
sample_9358,0.102,0.215,0.186,0.431,0.731,0.615
sample_9359,0.102,0.224,0.178,0.426,0.72,0.62
sample_9360,0.102,0.234,0.175,0.439,0.727,0.607
sample_9361,0.115,0.243,0.171,0.459,0.731,0.601
sample_9362,0.115,0.247,0.162,0.472,0.745,0.603
sample_9363,0.115,0.246,0.187,0.493,0.724,0.589
sample_9364,0.115,0.246,0.177,0.507,0.707,0.595
sample_9365,0.115,0.248,0.167,0.523,0.74,0.593
sample_9366,0.115,0.252,0.18,0.54,0.755,0.588
sample_9367,0.115,0.256,0.183,0.55,0.721,0.599
sample_9368,0.115,0.259,0.187,0.563,0.709,0.593
sample_9369,0.115,0.261,0.187,0.575,0.714,0.585
sample_9370,0.115,0.263,0.189,0.585,0.713,0.583
sample_9371,0.115,0.265,0.178,0.606,0.733,0.6
sample_9372,0.115,0.267,0.152,0.636,0.738,0.621
sample_9373,0.115,0.277,0.157,0.66,0.707,0.609
sample_9374,0.115,0.289,0.179,0.673,0.708,0.599
sample_9375,0.115,0.29,0.187,0.689,0.712,0.594
sample_9376,0.115,0.289,0.176,0.702,0.705,0.598
sample_9377,0.115,0.289,0.163,0.702,0.736,0.604
sample_9378,0.115,0.289,0.169,0.719,0.724,0.596
sample_9379,0.115,0.29,0.16,0.729,0.731,0.593
sample_9380,0.115,0.295,0.15,0.737,0.728,0.596
sample_9381,0.0272,0.4,0.259,0.777,0.722,0.585
sample_9382,0.0272,0.523,0.418,0.827,0.723,0.556
sample_9383,0.0272,0.523,0.479,0.84,0.72,0.565
sample_9384,0.0272,0.511,0.494,0.848,0.73,0.589
sample_9385,0.0272,0.503,0.493,0.841,0.708,0.593
sample_9386,0.0272,0.497,0.504,0.824,0.733,0.607
sample_9387,0.0272,0.49,0.522,0.8,0.726,0.615
sample_9388,0.0272,0.487,0.528,0.756,0.708,0.605
sample_9389,0.0272,0.486,0.529,0.737,0.723,0.598
sample_9390,0.0272,0.484,0.52,0.733,0.728,0.602
sample_9391,0.0272,0.486,0.505,0.738,0.711,0.608
sample_9392,0.0272,0.485,0.489,0.734,0.707,0.611
sample_9393,0.0272,0.483,0.495,0.727,0.737,0.6
sample_9394,0.0272,0.475,0.493,0.721,0.765,0.603
sample_9395,0.0272,0.474,0.49,0.719,0.752,0.61
sample_9396,0.0272,0.484,0.49,0.718,0.73,0.61
sample_9397,0.0272,0.492,0.507,0.71,0.73,0.607
sample_9398,0.0272,0.497,0.529,0.695,0.726,0.604
sample_9399,0.0272,0.503,0.521,0.689,0.745,0.604
sample_9400,0.0272,0.503,0.521,0.689,0.726,0.598
sample_9401,0.285,0.491,0.519,0.677,0.745,0.604
sample_9402,0.285,0.488,0.508,0.658,0.764,0.608
sample_9403,0.285,0.485,0.508,0.642,0.739,0.603
sample_9404,0.285,0.475,0.511,0.631,0.713,0.605
sample_9405,0.285,0.472,0.511,0.624,0.702,0.604
sample_9406,0.285,0.474,0.506,0.629,0.715,0.609
sample_9407,0.285,0.47,0.515,0.637,0.711,0.605
sample_9408,0.285,0.465,0.508,0.641,0.747,0.597
sample_9409,0.285,0.467,0.515,0.643,0.759,0.594
sample_9410,0.285,0.466,0.504,0.642,0.741,0.607
sample_9411,0.285,0.464,0.498,0.648,0.748,0.606
sample_9412,0.285,0.466,0.51,0.663,0.759,0.596
sample_9413,0.285,0.463,0.504,0.672,0.744,0.599
sample_9414,0.285,0.457,0.493,0.675,0.743,0.608
sample_9415,0.285,0.452,0.514,0.655,0.74,0.608
sample_9416,0.285,0.451,0.516,0.623,0.72,0.616
sample_9417,0.285,0.451,0.512,0.605,0.724,0.617
sample_9418,0.285,0.453,0.527,0.591,0.757,0.601
sample_9419,0.285,0.456,0.527,0.565,0.737,0.603
sample_9420,0.285,0.458,0.521,0.544,0.719,0.606
sample_9421,0.372,0.461,0.522,0.539,0.729,0.606
sample_9422,0.372,0.459,0.512,0.537,0.737,0.596
sample_9423,0.372,0.457,0.502,0.53,0.742,0.593
sample_9424,0.372,0.456,0.5,0.525,0.729,0.597
sample_9425,0.372,0.459,0.518,0.521,0.718,0.601
sample_9426,0.372,0.462,0.529,0.516,0.719,0.604
sample_9427,0.372,0.463,0.517,0.508,0.723,0.6
sample_9428,0.372,0.466,0.528,0.501,0.712,0.593
sample_9429,0.372,0.463,0.521,0.497,0.732,0.601
sample_9430,0.372,0.463,0.499,0.496,0.733,0.61
sample_9431,0.372,0.461,0.494,0.492,0.773,0.61
sample_9432,0.372,0.46,0.491,0.495,0.776,0.607
sample_9433,0.372,0.464,0.499,0.503,0.758,0.604
sample_9434,0.372,0.474,0.515,0.504,0.722,0.598
sample_9435,0.372,0.479,0.527,0.511,0.701,0.59
sample_9436,0.372,0.477,0.523,0.522,0.725,0.591
sample_9437,0.372,0.476,0.518,0.523,0.739,0.594
sample_9438,0.372,0.476,0.51,0.526,0.749,0.602
sample_9439,0.372,0.472,0.495,0.534,0.746,0.606
sample_9440,0.372,0.473,0.515,0.538,0.724,0.598
sample_9441,0.129,0.478,0.525,0.534,0.718,0.603
sample_9442,0.129,0.479,0.517,0.533,0.74,0.607
sample_9443,0.129,0.479,0.515,0.538,0.736,0.605
sample_9444,0.129,0.482,0.521,0.544,0.739,0.596
sample_9445,0.129,0.488,0.513,0.553,0.744,0.594
sample_9446,0.129,0.491,0.508,0.561,0.737,0.607
sample_9447,0.129,0.492,0.522,0.569,0.713,0.606
sample_9448,0.129,0.493,0.5,0.583,0.736,0.608
sample_9449,0.129,0.494,0.509,0.585,0.747,0.605
sample_9450,0.129,0.495,0.52,0.582,0.726,0.604
sample_9451,0.129,0.499,0.501,0.58,0.736,0.611
sample_9452,0.129,0.504,0.509,0.579,0.738,0.601
sample_9453,0.129,0.505,0.527,0.586,0.739,0.591
sample_9454,0.129,0.504,0.524,0.601,0.722,0.585
sample_9455,0.129,0.504,0.522,0.609,0.71,0.589
sample_9456,0.129,0.507,0.513,0.612,0.723,0.599
sample_9457,0.129,0.503,0.508,0.624,0.722,0.601
sample_9458,0.129,0.502,0.513,0.636,0.717,0.605
sample_9459,0.129,0.506,0.502,0.632,0.725,0.613
sample_9460,0.129,0.505,0.492,0.628,0.743,0.62
sample_9461,0.122,0.502,0.509,0.633,0.733,0.612
sample_9462,0.122,0.5,0.516,0.63,0.732,0.603
sample_9463,0.122,0.504,0.509,0.627,0.729,0.596
sample_9464,0.122,0.503,0.489,0.622,0.735,0.608
sample_9465,0.122,0.444,0.437,0.611,0.741,0.617
sample_9466,0.122,0.386,0.39,0.596,0.749,0.6
sample_9467,0.122,0.392,0.363,0.592,0.745,0.604
sample_9468,0.122,0.395,0.348,0.589,0.732,0.614
sample_9469,0.122,0.396,0.325,0.595,0.729,0.616
sample_9470,0.122,0.39,0.338,0.612,0.753,0.603
sample_9471,0.122,0.383,0.344,0.629,0.74,0.608
sample_9472,0.122,0.374,0.342,0.636,0.735,0.607
sample_9473,0.122,0.366,0.354,0.637,0.74,0.597
sample_9474,0.122,0.37,0.333,0.635,0.732,0.606
sample_9475,0.122,0.378,0.336,0.627,0.703,0.612
sample_9476,0.122,0.386,0.333,0.63,0.727,0.611
sample_9477,0.122,0.389,0.34,0.643,0.762,0.601
sample_9478,0.122,0.392,0.341,0.658,0.729,0.598
sample_9479,0.122,0.393,0.32,0.661,0.704,0.605
sample_9480,0.122,0.393,0.346,0.66,0.707,0.597
sample_9481,0.12,0.393,0.352,0.664,0.719,0.598
sample_9482,0.12,0.393,0.326,0.669,0.756,0.606
sample_9483,0.12,0.391,0.336,0.675,0.773,0.596
sample_9484,0.12,0.389,0.34,0.671,0.723,0.602
sample_9485,0.12,0.386,0.325,0.666,0.724,0.618
sample_9486,0.12,0.38,0.342,0.67,0.756,0.611
sample_9487,0.12,0.373,0.36,0.663,0.74,0.609
sample_9488,0.12,0.365,0.347,0.646,0.725,0.61
sample_9489,0.12,0.362,0.337,0.635,0.725,0.608
sample_9490,0.12,0.365,0.352,0.628,0.728,0.605
sample_9491,0.12,0.363,0.35,0.621,0.743,0.609
sample_9492,0.12,0.362,0.333,0.616,0.724,0.614
sample_9493,0.12,0.362,0.342,0.615,0.735,0.601
sample_9494,0.12,0.361,0.36,0.619,0.757,0.603
sample_9495,0.12,0.356,0.363,0.624,0.75,0.605
sample_9496,0.12,0.354,0.349,0.619,0.741,0.603
sample_9497,0.12,0.355,0.327,0.621,0.723,0.617
sample_9498,0.12,0.351,0.344,0.612,0.74,0.607
sample_9499,0.12,0.348,0.352,0.599,0.72,0.599
sample_9500,0.12,0.346,0.348,0.594,0.719,0.594
sample_9501,0.258,0.34,0.35,0.583,0.731,0.595
sample_9502,0.258,0.343,0.341,0.576,0.752,0.605
sample_9503,0.258,0.349,0.354,0.571,0.766,0.6
sample_9504,0.258,0.35,0.344,0.559,0.753,0.61
sample_9505,0.258,0.351,0.323,0.562,0.742,0.613
sample_9506,0.258,0.35,0.336,0.565,0.738,0.603
sample_9507,0.258,0.349,0.351,0.562,0.706,0.597
sample_9508,0.258,0.346,0.357,0.555,0.695,0.599
sample_9509,0.258,0.347,0.34,0.555,0.724,0.604
sample_9510,0.258,0.35,0.317,0.563,0.753,0.604
sample_9511,0.258,0.349,0.332,0.558,0.773,0.607
sample_9512,0.258,0.349,0.351,0.551,0.743,0.601
sample_9513,0.258,0.351,0.355,0.553,0.749,0.597
sample_9514,0.258,0.355,0.339,0.551,0.766,0.61
sample_9515,0.258,0.358,0.319,0.545,0.698,0.615
sample_9516,0.258,0.36,0.342,0.551,0.631,0.596
sample_9517,0.258,0.358,0.354,0.556,0.703,0.584
sample_9518,0.258,0.356,0.344,0.557,0.75,0.587
sample_9519,0.258,0.354,0.336,0.554,0.741,0.599
sample_9520,0.258,0.35,0.326,0.547,0.742,0.615
sample_9521,0.221,0.351,0.333,0.541,0.742,0.615
sample_9522,0.221,0.355,0.344,0.535,0.763,0.607
sample_9523,0.221,0.356,0.354,0.524,0.794,0.599
sample_9524,0.221,0.361,0.338,0.519,0.771,0.6
sample_9525,0.221,0.361,0.337,0.513,0.706,0.599
sample_9526,0.221,0.36,0.359,0.506,0.69,0.596
sample_9527,0.221,0.364,0.366,0.502,0.719,0.598
sample_9528,0.221,0.365,0.344,0.499,0.736,0.605
sample_9529,0.221,0.368,0.337,0.5,0.729,0.606
sample_9530,0.221,0.369,0.361,0.507,0.746,0.601
sample_9531,0.221,0.366,0.34,0.515,0.771,0.604
sample_9532,0.221,0.364,0.315,0.516,0.742,0.606
sample_9533,0.221,0.358,0.33,0.516,0.705,0.601
sample_9534,0.221,0.354,0.336,0.511,0.67,0.604
sample_9535,0.221,0.355,0.324,0.51,0.694,0.61
sample_9536,0.221,0.357,0.323,0.506,0.737,0.61
sample_9537,0.221,0.355,0.33,0.495,0.748,0.609
sample_9538,0.221,0.354,0.344,0.489,0.749,0.599
sample_9539,0.221,0.352,0.345,0.483,0.719,0.593
sample_9540,0.221,0.351,0.348,0.472,0.693,0.6
sample_9541,0.254,0.352,0.336,0.465,0.722,0.606
sample_9542,0.254,0.356,0.328,0.464,0.785,0.604
sample_9543,0.254,0.358,0.353,0.456,0.802,0.59
sample_9544,0.254,0.357,0.359,0.446,0.764,0.584
sample_9545,0.254,0.355,0.36,0.441,0.728,0.59
sample_9546,0.254,0.353,0.352,0.443,0.703,0.599
sample_9547,0.254,0.353,0.342,0.45,0.717,0.599
sample_9548,0.254,0.353,0.328,0.465,0.746,0.602
sample_9549,0.254,0.352,0.337,0.472,0.744,0.599
sample_9550,0.254,0.348,0.344,0.476,0.748,0.6
sample_9551,0.254,0.344,0.336,0.48,0.743,0.607
sample_9552,0.254,0.342,0.347,0.478,0.751,0.607
sample_9553,0.254,0.344,0.326,0.473,0.743,0.616
sample_9554,0.254,0.345,0.336,0.467,0.725,0.613
sample_9555,0.254,0.343,0.336,0.467,0.747,0.604
sample_9556,0.254,0.345,0.334,0.472,0.741,0.6
sample_9557,0.254,0.344,0.343,0.479,0.732,0.596
sample_9558,0.254,0.344,0.319,0.479,0.75,0.607
sample_9559,0.254,0.349,0.333,0.478,0.746,0.61
sample_9560,0.254,0.352,0.336,0.487,0.742,0.601
sample_9561,0.117,0.357,0.336,0.5,0.729,0.592
sample_9562,0.117,0.359,0.344,0.51,0.716,0.595
sample_9563,0.117,0.36,0.341,0.515,0.712,0.6
sample_9564,0.117,0.362,0.362,0.525,0.733,0.592
sample_9565,0.117,0.359,0.358,0.526,0.746,0.602
sample_9566,0.117,0.356,0.336,0.515,0.755,0.612
sample_9567,0.117,0.356,0.319,0.514,0.763,0.613
sample_9568,0.117,0.354,0.338,0.513,0.743,0.602
sample_9569,0.117,0.354,0.366,0.51,0.718,0.595
sample_9570,0.117,0.356,0.354,0.508,0.728,0.604
sample_9571,0.117,0.356,0.338,0.506,0.739,0.608
sample_9572,0.117,0.356,0.348,0.502,0.714,0.606
sample_9573,0.117,0.355,0.358,0.504,0.723,0.603
sample_9574,0.117,0.352,0.358,0.51,0.749,0.604
sample_9575,0.117,0.351,0.345,0.513,0.764,0.605
sample_9576,0.117,0.348,0.345,0.515,0.739,0.604
sample_9577,0.117,0.346,0.345,0.513,0.715,0.602
sample_9578,0.117,0.346,0.341,0.511,0.712,0.598
sample_9579,0.117,0.341,0.357,0.506,0.733,0.59
sample_9580,0.117,0.341,0.357,0.498,0.721,0.593
sample_9581,0.185,0.349,0.349,0.498,0.723,0.601
sample_9582,0.185,0.351,0.354,0.495,0.746,0.604
sample_9583,0.185,0.35,0.349,0.489,0.734,0.605
sample_9584,0.185,0.355,0.323,0.485,0.697,0.607
sample_9585,0.185,0.358,0.336,0.485,0.691,0.603
sample_9586,0.185,0.355,0.356,0.495,0.748,0.592
sample_9587,0.185,0.354,0.348,0.507,0.766,0.595
sample_9588,0.185,0.356,0.334,0.512,0.756,0.598
sample_9589,0.185,0.35,0.322,0.514,0.738,0.605
sample_9590,0.185,0.345,0.337,0.511,0.705,0.603
sample_9591,0.185,0.34,0.362,0.507,0.675,0.595
sample_9592,0.185,0.339,0.355,0.503,0.688,0.605
sample_9593,0.185,0.343,0.335,0.5,0.714,0.616
sample_9594,0.185,0.347,0.33,0.491,0.752,0.614
sample_9595,0.185,0.349,0.351,0.478,0.736,0.603
sample_9596,0.185,0.349,0.345,0.482,0.701,0.602
sample_9597,0.185,0.348,0.336,0.486,0.737,0.6
sample_9598,0.185,0.35,0.358,0.487,0.71,0.59
sample_9599,0.185,0.354,0.345,0.486,0.719,0.604
sample_9600,0.185,0.359,0.341,0.476,0.727,0.613
sample_9601,0.197,0.363,0.357,0.474,0.701,0.598
sample_9602,0.197,0.366,0.353,0.477,0.75,0.593
sample_9603,0.197,0.367,0.345,0.483,0.708,0.595
sample_9604,0.197,0.365,0.346,0.493,0.688,0.591
sample_9605,0.197,0.361,0.355,0.494,0.765,0.59
sample_9606,0.197,0.359,0.357,0.489,0.759,0.597
sample_9607,0.197,0.359,0.349,0.481,0.711,0.605
sample_9608,0.197,0.359,0.332,0.482,0.673,0.618
sample_9609,0.197,0.359,0.327,0.479,0.693,0.621
sample_9610,0.197,0.354,0.346,0.475,0.726,0.604
sample_9611,0.197,0.35,0.348,0.475,0.765,0.6
sample_9612,0.197,0.352,0.324,0.475,0.795,0.611
sample_9613,0.197,0.355,0.325,0.468,0.743,0.613
sample_9614,0.197,0.357,0.328,0.462,0.702,0.615
sample_9615,0.197,0.361,0.342,0.467,0.701,0.602
sample_9616,0.197,0.365,0.358,0.469,0.678,0.59
sample_9617,0.197,0.367,0.339,0.472,0.699,0.599
sample_9618,0.197,0.366,0.327,0.474,0.797,0.599
sample_9619,0.197,0.362,0.346,0.477,0.825,0.594
sample_9620,0.197,0.356,0.335,0.486,0.772,0.606
sample_9621,0.123,0.351,0.332,0.49,0.714,0.616
sample_9622,0.123,0.348,0.341,0.488,0.679,0.61
sample_9623,0.123,0.343,0.343,0.478,0.715,0.608
sample_9624,0.123,0.341,0.348,0.463,0.766,0.609
sample_9625,0.123,0.344,0.354,0.453,0.807,0.607
sample_9626,0.123,0.348,0.348,0.445,0.824,0.607
sample_9627,0.123,0.348,0.339,0.446,0.756,0.601
sample_9628,0.123,0.348,0.343,0.455,0.669,0.601
sample_9629,0.123,0.348,0.327,0.466,0.659,0.607
sample_9630,0.123,0.347,0.343,0.478,0.748,0.595
sample_9631,0.123,0.344,0.338,0.47,0.784,0.604
sample_9632,0.123,0.341,0.319,0.455,0.734,0.619
sample_9633,0.123,0.338,0.325,0.461,0.721,0.617
sample_9634,0.123,0.336,0.353,0.467,0.746,0.599
sample_9635,0.123,0.357,0.351,0.467,0.76,0.593
sample_9636,0.123,0.41,0.34,0.475,0.755,0.59
sample_9637,0.123,0.461,0.34,0.484,0.736,0.586
sample_9638,0.123,0.482,0.336,0.521,0.756,0.586
sample_9639,0.123,0.468,0.354,0.58,0.797,0.58
sample_9640,0.123,0.44,0.341,0.616,0.77,0.595
sample_9641,0.0351,0.414,0.323,0.624,0.717,0.611
sample_9642,0.0351,0.385,0.332,0.611,0.685,0.614
sample_9643,0.0351,0.356,0.351,0.599,0.71,0.61
sample_9644,0.0351,0.339,0.353,0.586,0.752,0.614
sample_9645,0.0351,0.335,0.345,0.565,0.774,0.62
sample_9646,0.0351,0.338,0.343,0.526,0.758,0.62
sample_9647,0.0351,0.351,0.331,0.504,0.723,0.62
sample_9648,0.0351,0.375,0.336,0.504,0.697,0.605
sample_9649,0.0351,0.404,0.346,0.508,0.707,0.595
sample_9650,0.0351,0.429,0.327,0.514,0.717,0.605
sample_9651,0.0351,0.555,0.386,0.545,0.739,0.594
sample_9652,0.0351,0.687,0.48,0.624,0.767,0.576
sample_9653,0.0351,0.684,0.494,0.701,0.744,0.576
sample_9654,0.0351,0.676,0.499,0.75,0.726,0.589
sample_9655,0.0351,0.67,0.515,0.792,0.733,0.59
sample_9656,0.0351,0.665,0.509,0.794,0.704,0.593
sample_9657,0.0351,0.657,0.503,0.771,0.762,0.598
sample_9658,0.0351,0.643,0.52,0.769,0.779,0.593
sample_9659,0.0351,0.627,0.525,0.765,0.707,0.599
sample_9660,0.0351,0.613,0.518,0.745,0.707,0.613
sample_9661,0.114,0.601,0.514,0.738,0.729,0.613
sample_9662,0.114,0.593,0.517,0.729,0.754,0.605
sample_9663,0.114,0.587,0.514,0.709,0.731,0.608
sample_9664,0.114,0.584,0.522,0.682,0.71,0.603
sample_9665,0.114,0.581,0.526,0.663,0.717,0.594
sample_9666,0.114,0.578,0.531,0.644,0.721,0.594
sample_9667,0.114,0.578,0.531,0.625,0.718,0.599
sample_9668,0.114,0.583,0.512,0.617,0.716,0.606
sample_9669,0.114,0.585,0.509,0.608,0.714,0.599
sample_9670,0.114,0.586,0.51,0.598,0.731,0.604
sample_9671,0.114,0.586,0.51,0.595,0.73,0.61
sample_9672,0.114,0.588,0.525,0.59,0.74,0.598
sample_9673,0.114,0.592,0.516,0.588,0.732,0.608
sample_9674,0.114,0.594,0.513,0.592,0.717,0.613
sample_9675,0.114,0.597,0.523,0.595,0.738,0.605
sample_9676,0.114,0.603,0.523,0.6,0.725,0.596
sample_9677,0.114,0.605,0.518,0.607,0.752,0.598
sample_9678,0.114,0.604,0.53,0.61,0.724,0.595
sample_9679,0.114,0.605,0.512,0.611,0.725,0.598
sample_9680,0.114,0.603,0.491,0.612,0.748,0.604
sample_9681,0.196,0.601,0.501,0.614,0.734,0.6
sample_9682,0.196,0.598,0.512,0.616,0.758,0.596
sample_9683,0.196,0.594,0.522,0.615,0.715,0.599
sample_9684,0.196,0.59,0.529,0.605,0.726,0.602
sample_9685,0.196,0.59,0.528,0.588,0.734,0.601
sample_9686,0.196,0.593,0.533,0.584,0.702,0.607
sample_9687,0.196,0.596,0.534,0.587,0.763,0.604
sample_9688,0.196,0.597,0.531,0.584,0.76,0.6
sample_9689,0.196,0.599,0.522,0.574,0.747,0.605
sample_9690,0.196,0.601,0.503,0.572,0.762,0.609
sample_9691,0.196,0.601,0.502,0.574,0.719,0.605
sample_9692,0.196,0.603,0.523,0.578,0.724,0.597
sample_9693,0.196,0.603,0.528,0.584,0.718,0.602
sample_9694,0.196,0.598,0.506,0.588,0.727,0.609
sample_9695,0.196,0.597,0.503,0.591,0.771,0.605
sample_9696,0.196,0.598,0.519,0.589,0.733,0.595
sample_9697,0.196,0.598,0.528,0.587,0.719,0.591
sample_9698,0.196,0.601,0.527,0.583,0.704,0.596
sample_9699,0.196,0.6,0.509,0.576,0.714,0.607
sample_9700,0.196,0.6,0.495,0.573,0.76,0.611
sample_9701,0.156,0.605,0.495,0.579,0.735,0.614
sample_9702,0.156,0.608,0.496,0.586,0.721,0.61
sample_9703,0.156,0.614,0.506,0.592,0.736,0.601
sample_9704,0.156,0.621,0.52,0.593,0.715,0.595
sample_9705,0.156,0.628,0.529,0.591,0.723,0.588
sample_9706,0.156,0.631,0.51,0.595,0.722,0.594
sample_9707,0.156,0.632,0.478,0.6,0.755,0.611
sample_9708,0.156,0.627,0.503,0.612,0.77,0.599
sample_9709,0.156,0.62,0.524,0.629,0.719,0.59
sample_9710,0.156,0.617,0.514,0.631,0.72,0.599
sample_9711,0.156,0.614,0.52,0.627,0.713,0.603
sample_9712,0.156,0.611,0.513,0.632,0.705,0.604
sample_9713,0.156,0.607,0.524,0.627,0.742,0.596
sample_9714,0.156,0.606,0.529,0.615,0.546,0.599
sample_9715,0.156,0.614,0.53,0.612,0.281,0.442
sample_9716,0.156,0.621,0.523,0.615,0.182,0.197
sample_9717,0.156,0.621,0.515,0.614,0.122,0.115
sample_9718,0.156,0.624,0.52,0.61,0.125,0.0614
sample_9719,0.156,0.63,0.524,0.616,0.109,0.0171
sample_9720,0.156,0.626,0.502,0.624,0.0696,0.0211
sample_9721,0.108,0.622,0.501,0.637,0.0978,0.0247
sample_9722,0.108,0.624,0.519,0.647,0.0867,0.0264
sample_9723,0.108,0.622,0.511,0.656,0.0609,0.0287
sample_9724,0.108,0.618,0.505,0.662,0.093,0.0267
sample_9725,0.108,0.616,0.504,0.659,0.0583,0.0284
sample_9726,0.108,0.612,0.499,0.659,0.0596,0.0345
sample_9727,0.108,0.61,0.495,0.667,0.0565,0.0328
sample_9728,0.108,0.61,0.496,0.669,0.0414,0.0275
sample_9729,0.108,0.607,0.508,0.662,0.0971,0.0261
sample_9730,0.108,0.604,0.522,0.661,0.0765,0.026
sample_9731,0.108,0.604,0.514,0.665,0.0662,0.0253
sample_9732,0.108,0.609,0.518,0.658,0.102,0.023
sample_9733,0.108,0.609,0.528,0.65,0.09,0.0255
sample_9734,0.108,0.604,0.518,0.651,0.097,0.0297
sample_9735,0.108,0.605,0.514,0.656,0.0668,0.0306
sample_9736,0.108,0.611,0.53,0.652,0.0519,0.0255
sample_9737,0.108,0.617,0.515,0.643,0.114,0.0298
sample_9738,0.108,0.621,0.49,0.651,0.0872,0.0344
sample_9739,0.108,0.627,0.492,0.667,0.0638,0.0313
sample_9740,0.108,0.632,0.495,0.674,0.0689,0.0297
sample_9741,0.147,0.628,0.491,0.676,0.0672,0.029
sample_9742,0.147,0.628,0.493,0.686,0.109,0.0281
sample_9743,0.147,0.627,0.508,0.692,0.0587,0.0213
sample_9744,0.147,0.619,0.521,0.687,0.034,0.0222
sample_9745,0.147,0.611,0.521,0.695,0.102,0.0257
sample_9746,0.147,0.614,0.51,0.694,0.0934,0.0282
sample_9747,0.147,0.616,0.501,0.683,0.0923,0.0343
sample_9748,0.147,0.614,0.512,0.686,0.0797,0.0304
sample_9749,0.147,0.613,0.53,0.678,0.077,0.0223
sample_9750,0.147,0.608,0.516,0.672,0.118,0.0293
sample_9751,0.147,0.602,0.495,0.666,0.09,0.0416
sample_9752,0.147,0.599,0.493,0.665,0.0685,0.0401
sample_9753,0.147,0.567,0.489,0.664,0.0924,0.025
sample_9754,0.147,0.517,0.456,0.644,0.0851,0.0266
sample_9755,0.147,0.506,0.436,0.625,0.102,0.0363
sample_9756,0.147,0.516,0.456,0.618,0.0526,0.0273
sample_9757,0.147,0.52,0.433,0.613,0.0353,0.0322
sample_9758,0.147,0.524,0.422,0.616,0.11,0.0318
sample_9759,0.147,0.529,0.441,0.621,0.0767,0.0251
sample_9760,0.147,0.527,0.433,0.626,0.0627,0.0242
sample_9761,0.13,0.524,0.417,0.633,0.0908,0.026
sample_9762,0.13,0.524,0.431,0.636,0.0664,0.0248
sample_9763,0.13,0.523,0.435,0.638,0.0732,0.0175
sample_9764,0.13,0.519,0.417,0.643,0.0459,0.0253
sample_9765,0.13,0.516,0.408,0.65,0.0627,0.0342
sample_9766,0.13,0.515,0.419,0.649,0.117,0.0301
sample_9767,0.13,0.511,0.432,0.644,0.0438,0.028
sample_9768,0.13,0.505,0.425,0.638,0.0284,0.0284
sample_9769,0.13,0.502,0.434,0.632,0.0784,0.0256
sample_9770,0.13,0.503,0.446,0.629,0.0818,0.0234
sample_9771,0.13,0.503,0.429,0.627,0.0908,0.0241
sample_9772,0.13,0.504,0.422,0.625,0.0465,0.0288
sample_9773,0.13,0.503,0.439,0.621,0.0303,0.0274
sample_9774,0.13,0.501,0.438,0.618,0.102,0.0243
sample_9775,0.13,0.499,0.441,0.614,0.0741,0.0217
sample_9776,0.13,0.501,0.426,0.613,0.0623,0.0247
sample_9777,0.13,0.509,0.405,0.616,0.0969,0.0308
sample_9778,0.13,0.519,0.424,0.625,0.0682,0.0265
sample_9779,0.13,0.528,0.44,0.631,0.0842,0.0239
sample_9780,0.13,0.533,0.438,0.637,0.0456,0.0243
sample_9781,0.105,0.536,0.433,0.649,0.0291,0.0158
sample_9782,0.105,0.539,0.413,0.653,0.113,0.0223
sample_9783,0.105,0.542,0.414,0.671,0.0938,0.0271
sample_9784,0.105,0.539,0.431,0.681,0.0692,0.0188
sample_9785,0.105,0.536,0.439,0.675,0.0976,0.0202
sample_9786,0.105,0.535,0.426,0.685,0.0869,0.028
sample_9787,0.105,0.537,0.427,0.695,0.0753,0.0276
sample_9788,0.105,0.533,0.43,0.691,0.0508,0.03
sample_9789,0.105,0.531,0.415,0.693,0.0586,0.0341
sample_9790,0.105,0.537,0.41,0.692,0.0937,0.0319
sample_9791,0.105,0.545,0.423,0.689,0.047,0.0246
sample_9792,0.105,0.55,0.443,0.698,0.0621,0.0176
sample_9793,0.105,0.558,0.43,0.709,0.0762,0.0253
sample_9794,0.105,0.566,0.41,0.725,0.0429,0.0336
sample_9795,0.105,0.57,0.427,0.743,0.0797,0.0217
sample_9796,0.105,0.579,0.43,0.759,0.0787,0.0164
sample_9797,0.105,0.632,0.488,0.778,0.0571,0.0238
sample_9798,0.105,0.688,0.61,0.803,0.09,0.00816
sample_9799,0.105,0.688,0.659,0.825,0.0691,0
sample_9800,0.105,0.685,0.672,0.828,0.058,0.0105
sample_9801,0.0858,0.683,0.684,0.823,0.0666,0.0122
sample_9802,0.0858,0.682,0.679,0.81,0.0494,0.0244
sample_9803,0.0858,0.675,0.661,0.773,0.0849,0.0334
sample_9804,0.0858,0.664,0.662,0.756,0.0578,0.0361
sample_9805,0.0858,0.655,0.676,0.745,0.0618,0.0356
sample_9806,0.0858,0.648,0.699,0.733,0.115,0.032
sample_9807,0.0858,0.64,0.696,0.714,0.0783,0.0391
sample_9808,0.0858,0.633,0.689,0.701,0.0478,0.0353
sample_9809,0.0858,0.629,0.693,0.683,0.0882,0.0355
sample_9810,0.0858,0.623,0.694,0.658,0.0941,0.0302
sample_9811,0.0858,0.619,0.697,0.64,0.0821,0.0226
sample_9812,0.0858,0.615,0.705,0.623,0.0448,0.0274
sample_9813,0.0858,0.61,0.702,0.618,0.0515,0.028
sample_9814,0.0858,0.606,0.683,0.619,0.109,0.0286
sample_9815,0.0858,0.603,0.679,0.607,0.0834,0.0259
sample_9816,0.0858,0.597,0.693,0.594,0.0694,0.024
sample_9817,0.0858,0.572,0.653,0.582,0.0675,0.0419
sample_9818,0.0858,0.526,0.623,0.563,0.0549,0.0459
sample_9819,0.0858,0.504,0.635,0.545,0.109,0.0308
sample_9820,0.0858,0.514,0.611,0.531,0.0999,0.0374
sample_9821,0.323,0.524,0.6,0.522,0.067,0.0365
sample_9822,0.323,0.531,0.616,0.515,0.0828,0.023
sample_9823,0.323,0.534,0.596,0.525,0.0545,0.027
sample_9824,0.323,0.537,0.576,0.543,0.0758,0.0382
sample_9825,0.323,0.539,0.582,0.544,0.099,0.0345
sample_9826,0.323,0.538,0.591,0.555,0.0646,0.0248
sample_9827,0.323,0.537,0.595,0.568,0.0541,0.0185
sample_9828,0.323,0.533,0.584,0.573,0.0388,0.0241
sample_9829,0.323,0.532,0.58,0.571,0.0868,0.0297
sample_9830,0.323,0.534,0.594,0.562,0.0768,0.029
sample_9831,0.323,0.533,0.609,0.561,0.0681,0.0232
sample_9832,0.323,0.536,0.611,0.567,0.0801,0.0264
sample_9833,0.323,0.539,0.6,0.566,0.0511,0.028
sample_9834,0.323,0.545,0.581,0.562,0.0771,0.0244
sample_9835,0.323,0.552,0.575,0.565,0.0533,0.0301
sample_9836,0.323,0.55,0.589,0.567,0.0434,0.0315
sample_9837,0.323,0.548,0.608,0.571,0.1,0.0273
sample_9838,0.323,0.55,0.612,0.57,0.0952,0.0272
sample_9839,0.323,0.55,0.613,0.56,0.0745,0.0236
sample_9840,0.323,0.55,0.614,0.565,0.0455,0.0222
sample_9841,0.166,0.551,0.612,0.574,0.0472,0.0212
sample_9842,0.166,0.549,0.596,0.576,0.104,0.0243
sample_9843,0.166,0.549,0.58,0.566,0.073,0.0331
sample_9844,0.166,0.55,0.58,0.552,0.0411,0.0361
sample_9845,0.166,0.551,0.582,0.549,0.0678,0.0391
sample_9846,0.166,0.552,0.589,0.556,0.0843,0.0383
sample_9847,0.166,0.549,0.593,0.551,0.0845,0.0309
sample_9848,0.166,0.551,0.598,0.543,0.0403,0.0246
sample_9849,0.166,0.555,0.587,0.549,0.0547,0.0281
sample_9850,0.166,0.556,0.572,0.556,0.0532,0.0299
sample_9851,0.166,0.553,0.589,0.552,0.0192,0.0297
sample_9852,0.166,0.547,0.613,0.543,0.0795,0.0221
sample_9853,0.166,0.54,0.619,0.538,0.0735,0.019
sample_9854,0.166,0.537,0.593,0.54,0.0555,0.0235
sample_9855,0.166,0.537,0.59,0.535,0.0757,0.0224
sample_9856,0.166,0.533,0.615,0.525,0.0614,0.0232
sample_9857,0.166,0.534,0.613,0.523,0.0762,0.0222
sample_9858,0.166,0.538,0.61,0.522,0.0366,0.0213
sample_9859,0.166,0.539,0.612,0.52,0.0469,0.0203
sample_9860,0.166,0.54,0.604,0.517,0.0683,0.0209
sample_9861,0.226,0.541,0.599,0.518,0.05,0.0209
sample_9862,0.226,0.538,0.596,0.52,0.0966,0.0228
sample_9863,0.226,0.535,0.582,0.523,0.0759,0.0275
sample_9864,0.226,0.532,0.585,0.516,0.0688,0.0317
sample_9865,0.226,0.53,0.596,0.505,0.0683,0.0355
sample_9866,0.226,0.528,0.608,0.502,0.0397,0.0323
sample_9867,0.226,0.527,0.615,0.496,0.0823,0.0273
sample_9868,0.226,0.528,0.612,0.498,0.061,0.0245
sample_9869,0.226,0.531,0.605,0.502,0.0661,0.0255
sample_9870,0.226,0.534,0.595,0.497,0.076,0.0309
sample_9871,0.226,0.535,0.601,0.496,0.0728,0.0256
sample_9872,0.226,0.534,0.617,0.496,0.102,0.0155
sample_9873,0.226,0.533,0.621,0.498,0.0755,0.0143
sample_9874,0.226,0.535,0.615,0.504,0.0903,0.0156
sample_9875,0.226,0.542,0.604,0.51,0.0849,0.0197
sample_9876,0.226,0.545,0.584,0.512,0.0718,0.0239
sample_9877,0.226,0.546,0.593,0.509,0.0927,0.0214
sample_9878,0.226,0.546,0.609,0.503,0.0507,0.0193
sample_9879,0.226,0.545,0.597,0.505,0.0526,0.0251
sample_9880,0.226,0.543,0.596,0.513,0.0601,0.0293
sample_9881,0.184,0.542,0.597,0.514,0.0691,0.0319
sample_9882,0.184,0.543,0.588,0.504,0.101,0.0325
sample_9883,0.184,0.543,0.596,0.493,0.0564,0.0274
sample_9884,0.184,0.539,0.62,0.492,0.0534,0.0243
sample_9885,0.184,0.536,0.618,0.497,0.0588,0.028
sample_9886,0.184,0.534,0.602,0.488,0.0611,0.0344
sample_9887,0.184,0.533,0.593,0.485,0.0755,0.0357
sample_9888,0.184,0.531,0.612,0.489,0.0661,0.0284
sample_9889,0.184,0.53,0.612,0.48,0.101,0.0252
sample_9890,0.184,0.526,0.607,0.482,0.0682,0.0257
sample_9891,0.184,0.523,0.601,0.488,0.0529,0.0296
sample_9892,0.184,0.523,0.59,0.479,0.0664,0.0318
sample_9893,0.184,0.526,0.586,0.477,0.0544,0.032
sample_9894,0.184,0.528,0.596,0.475,0.104,0.027
sample_9895,0.184,0.526,0.603,0.467,0.09,0.0263
sample_9896,0.184,0.529,0.59,0.462,0.0565,0.0275
sample_9897,0.184,0.534,0.584,0.464,0.0517,0.0253
sample_9898,0.184,0.532,0.6,0.469,0.0646,0.023
sample_9899,0.184,0.53,0.615,0.474,0.0798,0.0208
sample_9900,0.184,0.53,0.609,0.479,0.0656,0.0229
sample_9901,0.184,0.531,0.606,0.479,0.0734,0.022
sample_9902,0.184,0.529,0.606,0.473,0.0697,0.0234
sample_9903,0.184,0.526,0.597,0.47,0.0708,0.0297
sample_9904,0.184,0.528,0.593,0.475,0.0701,0.0268
sample_9905,0.184,0.53,0.607,0.474,0.0649,0.024
sample_9906,0.184,0.532,0.606,0.473,0.0779,0.0225
sample_9907,0.184,0.529,0.593,0.469,0.0908,0.0226
sample_9908,0.184,0.524,0.6,0.469,0.074,0.0278
sample_9909,0.184,0.524,0.611,0.477,0.0598,0.0303
sample_9910,0.184,0.521,0.615,0.468,0.0562,0.0263
sample_9911,0.184,0.52,0.609,0.455,0.0864,0.026
sample_9912,0.184,0.518,0.614,0.453,0.0719,0.0257
sample_9913,0.184,0.514,0.619,0.448,0.0422,0.0233
sample_9914,0.184,0.515,0.614,0.445,0.0744,0.0226
sample_9915,0.184,0.515,0.603,0.443,0.0938,0.0267
sample_9916,0.184,0.512,0.606,0.439,0.082,0.0291
sample_9917,0.184,0.509,0.616,0.44,0.077,0.0239
sample_9918,0.184,0.511,0.615,0.441,0.0662,0.0204
sample_9919,0.184,0.512,0.595,0.441,0.0606,0.0257
sample_9920,0.184,0.511,0.574,0.447,0.061,0.0274
sample_9921,0.164,0.508,0.585,0.452,0.0745,0.025
sample_9922,0.164,0.506,0.597,0.452,0.0684,0.0246
sample_9923,0.164,0.507,0.595,0.452,0.065,0.024
sample_9924,0.164,0.509,0.588,0.449,0.0977,0.0236
sample_9925,0.164,0.51,0.585,0.447,0.0712,0.0272
sample_9926,0.164,0.512,0.581,0.448,0.0471,0.0309
sample_9927,0.164,0.514,0.584,0.45,0.0852,0.033
sample_9928,0.164,0.515,0.59,0.452,0.0798,0.0275
sample_9929,0.164,0.516,0.595,0.453,0.0477,0.0235
sample_9930,0.164,0.512,0.596,0.455,0.0672,0.0313
sample_9931,0.164,0.509,0.589,0.46,0.0814,0.0378
sample_9932,0.164,0.509,0.594,0.461,0.0643,0.0348
sample_9933,0.164,0.507,0.611,0.461,0.0785,0.0289
sample_9934,0.164,0.505,0.616,0.463,0.0717,0.0265
sample_9935,0.164,0.509,0.612,0.46,0.041,0.0269
sample_9936,0.164,0.512,0.614,0.455,0.0862,0.0252
sample_9937,0.164,0.511,0.616,0.456,0.135,0.0223
sample_9938,0.164,0.509,0.618,0.453,0.107,0.0245
sample_9939,0.164,0.508,0.617,0.445,0.0907,0.0268
sample_9940,0.164,0.504,0.611,0.442,0.0882,0.0291
sample_9941,0.161,0.503,0.609,0.441,0.0658,0.0275
sample_9942,0.161,0.506,0.593,0.445,0.0622,0.0251
sample_9943,0.161,0.508,0.585,0.447,0.0662,0.0267
sample_9944,0.161,0.507,0.598,0.445,0.0791,0.0256
sample_9945,0.161,0.505,0.603,0.442,0.0736,0.0229
sample_9946,0.161,0.507,0.602,0.443,0.0598,0.022
sample_9947,0.161,0.504,0.61,0.44,0.0959,0.0211
sample_9948,0.161,0.499,0.616,0.434,0.134,0.018
sample_9949,0.161,0.501,0.61,0.432,0.105,0.0205
sample_9950,0.161,0.508,0.608,0.429,0.0836,0.0239
sample_9951,0.161,0.512,0.612,0.422,0.0782,0.0206
sample_9952,0.161,0.509,0.611,0.428,0.0742,0.0204
sample_9953,0.161,0.508,0.611,0.439,0.104,0.0151
sample_9954,0.161,0.506,0.61,0.441,0.0609,0.0147
sample_9955,0.161,0.5,0.604,0.441,0.0411,0.0226
sample_9956,0.161,0.502,0.594,0.441,0.0891,0.0256
sample_9957,0.161,0.508,0.6,0.442,0.0509,0.0242
sample_9958,0.161,0.513,0.62,0.437,0.055,0.0199
sample_9959,0.161,0.518,0.602,0.435,0.0884,0.0242
sample_9960,0.161,0.523,0.588,0.44,0.0815,0.028
sample_9961,0.155,0.529,0.593,0.447,0.07,0.0253
sample_9962,0.155,0.534,0.596,0.455,0.0457,0.03
sample_9963,0.155,0.539,0.587,0.468,0.044,0.0336
sample_9964,0.155,0.54,0.577,0.478,0.0423,0.0334
sample_9965,0.155,0.538,0.585,0.48,0.0527,0.0344
sample_9966,0.155,0.541,0.597,0.484,0.0769,0.0289
sample_9967,0.155,0.54,0.599,0.49,0.0773,0.0262
sample_9968,0.155,0.536,0.591,0.488,0.0677,0.0246
sample_9969,0.155,0.538,0.589,0.482,0.0605,0.022
sample_9970,0.155,0.539,0.59,0.475,0.0711,0.0254
sample_9971,0.155,0.536,0.586,0.471,0.0753,0.0287
sample_9972,0.155,0.536,0.582,0.47,0.0459,0.0336
sample_9973,0.155,0.538,0.577,0.47,0.101,0.0337
sample_9974,0.155,0.541,0.593,0.468,0.143,0.0232
sample_9975,0.155,0.544,0.604,0.468,0.119,0.0237
sample_9976,0.155,0.546,0.6,0.468,0.102,0.0309
sample_9977,0.155,0.549,0.601,0.473,0.0392,0.0267
sample_9978,0.155,0.548,0.59,0.481,0,0.0288
sample_9979,0.155,0.544,0.59,0.481,0.0357,0.0314
sample_9980,0.155,0.54,0.608,0.481,0.0812,0.0265
sample_9981,0.157,0.54,0.601,0.488,0.0902,0.0235
sample_9982,0.157,0.54,0.585,0.487,0.071,0.0273
sample_9983,0.157,0.539,0.602,0.48,0.0528,0.0276
sample_9984,0.157,0.539,0.604,0.489,0.045,0.0278
sample_9985,0.157,0.543,0.589,0.488,0.0489,0.0339
sample_9986,0.157,0.546,0.581,0.477,0.0663,0.0338
sample_9987,0.157,0.545,0.594,0.479,0.0693,0.0274
sample_9988,0.157,0.547,0.601,0.484,0.0472,0.0218
sample_9989,0.157,0.547,0.598,0.487,0.0506,0.0241
sample_9990,0.157,0.544,0.605,0.492,0.066,0.0251
sample_9991,0.157,0.545,0.582,0.486,0.0488,0.0261
sample_9992,0.157,0.549,0.59,0.476,0.0513,0.0258
sample_9993,0.157,0.548,0.615,0.471,0.0834,0.0256
sample_9994,0.157,0.548,0.617,0.475,0.0937,0.0271
sample_9995,0.157,0.548,0.61,0.476,0.0504,0.0326
sample_9996,0.157,0.548,0.591,0.473,0.033,0.0338
sample_9997,0.157,0.547,0.576,0.481,0.055,0.0303
sample_9998,0.157,0.547,0.589,0.491,0.0705,0.0275
sample_9999,0.157,0.544,0.612,0.484,0.084,0.0238
sample_10000,0.157,0.538,0.613,0.47,0.0807,0.0261
sample_10001,0.177,0.535,0.614,0.467,0.0773,0.0284
sample_10002,0.177,0.536,0.608,0.469,0.0896,0.0295
sample_10003,0.177,0.537,0.604,0.463,0.113,0.0315
sample_10004,0.177,0.536,0.61,0.45,0.115,0.0312
sample_10005,0.177,0.538,0.599,0.446,0.0908,0.0301
sample_10006,0.177,0.539,0.591,0.452,0.0741,0.0265
sample_10007,0.177,0.541,0.605,0.458,0.0751,0.0196
sample_10008,0.177,0.539,0.61,0.457,0.0673,0.0231
sample_10009,0.177,0.537,0.604,0.458,0.0715,0.0261
sample_10010,0.177,0.538,0.599,0.462,0.0896,0.0296
sample_10011,0.177,0.537,0.598,0.464,0.0966,0.0314
sample_10012,0.177,0.538,0.588,0.463,0.0912,0.0308
sample_10013,0.177,0.541,0.587,0.462,0.0739,0.0319
sample_10014,0.177,0.541,0.585,0.463,0.0908,0.0291
sample_10015,0.177,0.541,0.589,0.461,0.0802,0.0259
sample_10016,0.177,0.541,0.613,0.455,0.0595,0.0221
sample_10017,0.177,0.542,0.599,0.454,0.0779,0.0273
sample_10018,0.177,0.544,0.59,0.455,0.0765,0.0281
sample_10019,0.177,0.545,0.606,0.451,0.106,0.0229
sample_10020,0.177,0.543,0.599,0.454,0.0975,0.0243
sample_10021,0.157,0.538,0.586,0.463,0.0867,0.0257
sample_10022,0.157,0.535,0.593,0.467,0.0623,0.0254
sample_10023,0.157,0.536,0.606,0.46,0.0498,0.0204
sample_10024,0.157,0.533,0.607,0.454,0.089,0.0218
sample_10025,0.157,0.532,0.605,0.453,0.0773,0.0263
sample_10026,0.157,0.534,0.602,0.456,0.0612,0.0271
sample_10027,0.157,0.533,0.601,0.461,0.0914,0.0294
sample_10028,0.157,0.529,0.604,0.463,0.0861,0.0232
sample_10029,0.157,0.527,0.61,0.461,0.104,0.0222
sample_10030,0.157,0.529,0.612,0.467,0.0966,0.0291
sample_10031,0.157,0.53,0.599,0.463,0.078,0.0316
sample_10032,0.157,0.529,0.592,0.453,0.0927,0.0324
sample_10033,0.157,0.529,0.585,0.458,0.067,0.0313
sample_10034,0.157,0.53,0.571,0.456,0.0938,0.0301
sample_10035,0.157,0.529,0.583,0.453,0.105,0.0262
sample_10036,0.157,0.531,0.608,0.456,0.0613,0.0241
sample_10037,0.157,0.533,0.616,0.453,0.0693,0.0241
sample_10038,0.157,0.536,0.597,0.447,0.0733,0.0313
sample_10039,0.157,0.538,0.589,0.446,0.0681,0.0348
sample_10040,0.157,0.538,0.603,0.447,0.0987,0.0239
sample_10041,0.135,0.538,0.607,0.452,0.0704,0.0218
sample_10042,0.135,0.537,0.611,0.463,0.0633,0.018
sample_10043,0.135,0.536,0.613,0.474,0.103,0.0124
sample_10044,0.135,0.539,0.611,0.483,0.0846,0.0125
sample_10045,0.135,0.544,0.611,0.49,0.0616,0.0125
sample_10046,0.135,0.546,0.608,0.49,0.0966,0.0136
sample_10047,0.135,0.546,0.61,0.489,0.109,0.0157
sample_10048,0.135,0.546,0.617,0.493,0.0981,0.0216
sample_10049,0.135,0.546,0.614,0.501,0.0819,0.0258
sample_10050,0.135,0.546,0.601,0.512,0.0767,0.025
sample_10051,0.135,0.546,0.595,0.511,0.0715,0.0268
sample_10052,0.135,0.548,0.605,0.502,0.0663,0.0258
sample_10053,0.135,0.55,0.603,0.503,0.0777,0.0247
sample_10054,0.135,0.552,0.59,0.508,0.0812,0.0305
sample_10055,0.135,0.555,0.592,0.508,0.0769,0.0292
sample_10056,0.135,0.551,0.609,0.511,0.0825,0.0228
sample_10057,0.135,0.546,0.617,0.519,0.06,0.0249
sample_10058,0.135,0.548,0.604,0.524,0.0575,0.0229
sample_10059,0.135,0.547,0.603,0.513,0.0608,0.0215
sample_10060,0.135,0.547,0.605,0.503,0.0478,0.026
sample_10061,0.117,0.549,0.603,0.508,0.0738,0.0285
sample_10062,0.117,0.551,0.597,0.514,0.0816,0.0252
sample_10063,0.117,0.553,0.599,0.513,0.0753,0.0242
sample_10064,0.117,0.555,0.594,0.515,0.0869,0.0262
sample_10065,0.117,0.557,0.577,0.527,0.0893,0.0234
sample_10066,0.117,0.558,0.582,0.544,0.047,0.0217
sample_10067,0.117,0.561,0.596,0.553,0.0226,0.0214
sample_10068,0.117,0.564,0.593,0.561,0.093,0.0226
sample_10069,0.117,0.567,0.58,0.573,0.124,0.0257
sample_10070,0.117,0.569,0.579,0.584,0.0952,0.0287
sample_10071,0.117,0.573,0.587,0.586,0.0672,0.0296
sample_10072,0.117,0.573,0.603,0.584,0.0725,0.0242
sample_10073,0.117,0.569,0.604,0.589,0.0831,0.0191
sample_10074,0.117,0.565,0.592,0.6,0.083,0.0272
sample_10075,0.117,0.562,0.588,0.604,0.0829,0.0324
sample_10076,0.117,0.558,0.601,0.599,0.0828,0.0244
sample_10077,0.117,0.554,0.606,0.598,0.059,0.0233
sample_10078,0.117,0.552,0.597,0.601,0.0582,0.0272
sample_10079,0.117,0.554,0.606,0.599,0.0756,0.0244
sample_10080,0.117,0.555,0.607,0.595,0.0661,0.0258
sample_10081,0.141,0.553,0.587,0.587,0.0709,0.0333
